minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22,
1, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,30.83,57.22,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.49,57.17,57.22,57.22,57.22,57.22,57.22
3, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21,57.22
4, 15.555556, 57.222222, 4.444444, 40.000000, 39.623602, 44.708912, 20.000000, 0,162.33,444.79,39.62,39.70,39.92,39.92,39.92,39.92,57.21
5, 15.555556, 57.222222, 4.444444, 40.000000, 36.878033, 41.971721, 20.000000, 0,154.43,445.52,36.88,36.95,37.18,37.18,37.18,37.18,39.92
6, 15.555556, 57.222222, 4.444444, 0.000000, 37.089201, 42.176378, 20.000000, 0,154.95,444.96,37.09,37.16,37.39,37.39,37.39,37.39,
7, 15.555556, 57.222222, 4.444444, 0.000000, 37.300088, 42.380600, 20.000000, 0,155.48,444.37,37.51,37.51,37.51,37.51,37.51,37.51,
8, 15.555556, 57.222222, 4.444444, 0.000000, 37.510686, 42.584381, 20.000000, 0,156.00,443.78,37.72,37.72,37.72,37.72,37.72,37.72,
9, 15.555556, 57.222222, 4.444444, 0.000000, 37.720989, 42.787717, 20.000000, 0,156.53,443.17,37.72,37.80,38.02,38.02,38.02,38.02,
10, 15.555556, 57.222222, 4.444444, 0.000000, 37.930992, 42.997945, 20.000000, 0,157.14,443.19,37.93,38.01,38.23,38.23,38.23,38.23,
11, 15.555556, 57.222222, 4.444444, 0.000000, 38.140994, 43.210743, 20.000000, 0,157.78,443.43,38.35,38.35,38.35,38.35,38.35,38.35,
12, 15.555556, 57.222222, 4.444444, 0.000000, 38.351102, 43.423502, 20.000000, 0,158.43,443.66,38.35,38.43,38.65,38.65,38.65,38.65,
13, 15.555556, 57.222222, 4.444444, 0.000000, 38.561310, 43.636215, 20.000000, 0,159.07,443.88,38.77,38.77,38.77,38.77,38.77,38.77,
14, 15.555556, 57.222222, 4.444444, 0.000000, 38.771611, 43.848875, 20.000000, 0,159.72,444.09,38.77,38.85,39.07,39.07,39.07,39.07,
15, 15.555556, 57.222222, 4.444444, 0.000000, 38.982001, 44.061477, 20.000000, 0,160.36,444.28,39.19,39.19,39.19,39.19,39.19,39.19,
16, 15.555556, 57.222222, 4.444444, 0.000000, 39.192472, 44.274014, 20.000000, 0,161.01,444.46,39.19,39.27,39.49,39.49,39.49,39.49,
17, 15.555556, 57.222222, 4.444444, 0.000000, 39.403020, 44.486479, 20.000000, 0,161.66,444.63,39.40,39.48,39.70,39.70,39.70,39.70,
18, 15.555556, 57.222222, 4.444444, 0.000000, 39.613636, 44.698867, 20.000000, 0,162.30,444.79,39.61,39.69,39.91,39.91,39.91,39.91,
19, 15.555556, 57.222222, 4.444444, 0.000000, 39.824316, 44.911170, 20.000000, 0,162.95,444.93,39.82,39.90,40.12,40.12,40.12,40.12,
20, 15.555556, 57.222222, 4.444444, 0.000000, 40.035054, 45.123384, 20.000000, 0,163.60,445.06,40.04,40.11,40.33,40.33,40.33,40.33,
21, 15.555556, 57.222222, 4.444444, 0.000000, 40.245842, 45.335500, 20.000000, 0,164.24,445.17,40.25,40.32,40.55,40.55,40.55,40.55,
22, 15.555556, 57.222222, 4.444444, 0.000000, 40.456675, 45.547513, 20.000000, 0,164.89,445.28,40.46,40.53,40.76,40.76,40.76,40.76,
23, 15.555556, 57.222222, 4.444444, 0.000000, 40.667547, 45.759418, 20.000000, 0,165.54,445.37,40.88,40.88,40.88,40.88,40.88,40.88,
24, 15.555556, 57.222222, 4.444444, 0.000000, 40.878451, 45.971206, 20.000000, 0,166.19,445.44,40.88,40.95,41.18,41.18,41.18,41.18,
25, 15.555556, 57.222222, 4.444444, 0.000000, 41.089381, 46.182872, 20.000000, 0,166.83,445.51,41.09,41.16,41.39,41.39,41.39,41.39,
26, 15.555556, 57.222222, 4.444444, 0.000000, 41.300332, 46.394411, 20.000000, 0,167.48,445.56,41.30,41.38,41.60,41.60,41.60,41.60,
27, 15.555556, 57.222222, 4.444444, 0.000000, 41.511297, 46.605815, 20.000000, 0,168.13,445.60,41.51,41.59,41.81,41.81,41.81,41.81,
28, 15.555556, 57.222222, 4.444444, 0.000000, 41.722270, 46.817079, 20.000000, 0,168.78,445.62,41.72,41.80,42.02,42.02,42.02,42.02,
29, 15.555556, 57.222222, 4.444444, 0.000000, 41.933244, 47.028196, 20.000000, 0,169.42,445.64,42.15,42.15,42.15,42.15,42.15,42.15,
30, 15.555556, 57.222222, 4.444444, 40.000000, 39.002748, 44.082434, 20.000000, 0,160.43,444.30,39.00,39.08,39.30,39.30,39.30,39.30,42.15
31, 15.555556, 57.222222, 4.444444, 40.000000, 36.308737, 41.419172, 20.000000, 0,153.01,446.99,36.31,36.38,36.61,36.61,36.61,36.61,39.30
32, 15.555556, 57.222222, 4.444444, 40.000000, 33.840470, 39.009906, 20.000000, 0,146.86,452.15,33.84,33.92,34.14,34.14,34.14,34.14,36.61
33, 15.555556, 57.222222, 4.444444, 40.000000, 31.580164, 36.784229, 20.000000, 0,141.23,455.18,31.80,31.80,31.80,31.80,31.80,31.80,34.14
34, 15.555556, 57.222222, 4.444444, 40.000000, 29.517026, 34.736506, 20.000000, 0,136.10,456.53,29.52,29.59,29.82,29.82,29.82,29.82,31.80
35, 15.555556, 57.222222, 4.444444, 0.000000, 29.733800, 34.952388, 20.000000, 0,136.64,456.45,29.95,29.95,29.95,29.95,29.95,29.95,
36, 15.555556, 57.222222, 4.444444, 0.000000, 29.950527, 35.168051, 20.000000, 0,137.18,456.36,30.17,30.17,30.17,30.17,30.17,30.17,
37, 15.555556, 57.222222, 4.444444, 0.000000, 30.167198, 35.383488, 20.000000, 0,137.72,456.25,30.38,30.38,30.38,30.38,30.38,30.38,
38, 15.555556, 57.222222, 4.444444, 0.000000, 30.383807, 35.598694, 20.000000, 0,138.26,456.13,30.38,30.46,30.69,30.69,30.69,30.69,
39, 15.555556, 57.222222, 4.444444, 0.000000, 30.600348, 35.813661, 20.000000, 0,138.79,455.99,30.60,30.68,30.91,30.91,30.91,30.91,
40, 15.555556, 57.222222, 4.444444, 0.000000, 30.816812, 36.028382, 20.000000, 0,139.33,455.84,30.82,30.89,31.12,31.12,31.12,31.12,
41, 15.555556, 57.222222, 4.444444, 0.000000, 31.033192, 36.242850, 20.000000, 0,139.87,455.67,31.03,31.11,31.34,31.34,31.34,31.34,
42, 15.555556, 57.222222, 4.444444, 0.000000, 31.249483, 36.457059, 20.000000, 0,140.41,455.49,31.25,31.33,31.56,31.56,31.56,31.56,
43, 15.555556, 57.222222, 4.444444, 0.000000, 31.465676, 36.671001, 20.000000, 0,140.95,455.29,31.47,31.54,31.77,31.77,31.77,31.77,
44, 15.555556, 57.222222, 4.444444, 0.000000, 31.681764, 36.884671, 20.000000, 0,141.49,455.08,31.68,31.76,31.99,31.99,31.99,31.99,
45, 15.555556, 57.222222, 4.444444, 0.000000, 31.897741, 37.098061, 20.000000, 0,142.03,454.85,32.11,32.11,32.11,32.11,32.11,32.11,
46, 15.555556, 57.222222, 4.444444, 0.000000, 32.113599, 37.311164, 20.000000, 0,142.56,454.61,32.11,32.19,32.42,32.42,32.42,32.42,
47, 15.555556, 57.222222, 4.444444, 0.000000, 32.329331, 37.523974, 20.000000, 0,143.10,454.36,32.33,32.41,32.63,32.63,32.63,32.63,
48, 15.555556, 57.222222, 4.444444, 0.000000, 32.544932, 37.736485, 20.000000, 0,143.64,454.08,32.54,32.62,32.85,32.85,32.85,32.85,
49, 15.555556, 57.222222, 4.444444, 0.000000, 32.760393, 37.948691, 20.000000, 0,144.17,453.80,32.76,32.84,33.07,33.07,33.07,33.07,
50, 15.555556, 57.222222, 4.444444, 0.000000, 32.975707, 38.160583, 20.000000, 0,144.71,453.50,32.98,33.05,33.28,33.28,33.28,33.28,
51, 15.555556, 57.222222, 4.444444, 0.000000, 33.190869, 38.372157, 20.000000, 0,145.25,453.19,33.19,33.27,33.50,33.50,33.50,33.50,
52, 15.555556, 57.222222, 4.444444, 0.000000, 33.405870, 38.583405, 20.000000, 0,145.78,452.86,33.62,33.62,33.62,33.62,33.62,33.62,
53, 15.555556, 57.222222, 4.444444, 0.000000, 33.620703, 38.794321, 20.000000, 0,146.32,452.52,33.84,33.84,33.84,33.84,33.84,33.84,
54, 15.555556, 57.222222, 4.444444, 0.000000, 33.835363, 39.004899, 20.000000, 0,146.85,452.16,34.05,34.05,34.05,34.05,34.05,34.05,
55, 15.555556, 57.222222, 4.444444, 0.000000, 34.049842, 39.215133, 20.000000, 0,147.38,451.79,34.05,34.13,34.35,34.35,34.35,34.35,
56, 15.555556, 57.222222, 4.444444, 0.000000, 34.264134, 39.425016, 20.000000, 0,147.92,451.40,34.26,34.34,34.57,34.57,34.57,34.57,
57, 15.555556, 57.222222, 4.444444, 0.000000, 34.478232, 39.634543, 20.000000, 0,148.45,451.00,34.48,34.55,34.78,34.78,34.78,34.78,
58, 15.555556, 57.222222, 4.444444, 0.000000, 34.692128, 39.843706, 20.000000, 0,148.98,450.59,34.69,34.77,35.00,35.00,35.00,35.00,
59, 15.555556, 57.222222, 4.444444, 0.000000, 34.905817, 40.052501, 20.000000, 0,149.52,450.16,34.91,34.98,35.21,35.21,35.21,35.21,
60, 15.555556, 57.222222, 4.444444, 0.000000, 35.119291, 40.260920, 20.000000, 0,150.05,449.72,35.12,35.19,35.42,35.42,35.42,35.42,
61, 15.555556, 57.222222, 4.444444, 0.000000, 35.332544, 40.468959, 20.000000, 0,150.58,449.26,35.55,35.55,35.55,35.55,35.55,35.55,
62, 15.555556, 57.222222, 4.444444, 0.000000, 35.545569, 40.676609, 20.000000, 0,151.11,448.79,35.76,35.76,35.76,35.76,35.76,35.76,
63, 15.555556, 57.222222, 4.444444, 0.000000, 35.758359, 40.883867, 20.000000, 0,151.64,448.31,35.97,35.97,35.97,35.97,35.97,35.97,
64, 15.555556, 57.222222, 4.444444, 0.000000, 35.970908, 41.090725, 20.000000, 0,152.17,447.81,36.18,36.18,36.18,36.18,36.18,36.18,
65, 15.555556, 57.222222, 4.444444, 0.000000, 36.183210, 41.297179, 20.000000, 0,152.70,447.30,36.18,36.26,36.48,36.48,36.48,36.48,
66, 15.555556, 57.222222, 4.444444, 0.000000, 36.395257, 41.503223, 20.000000, 0,153.22,446.77,36.61,36.61,36.61,36.61,36.61,36.61,
67, 15.555556, 57.222222, 4.444444, 0.000000, 36.607044, 41.708850, 20.000000, 0,153.75,446.24,36.61,36.68,36.91,36.91,36.91,36.91,
68, 15.555556, 57.222222, 4.444444, 0.000000, 36.818564, 41.914056, 20.000000, 0,154.28,445.68,36.82,36.89,37.12,37.12,37.12,37.12,
69, 15.555556, 57.222222, 4.444444, 0.000000, 37.029810, 42.118834, 20.000000, 0,154.80,445.12,37.03,37.10,37.33,37.33,37.33,37.33,
70, 15.555556, 57.222222, 4.444444, 0.000000, 37.240777, 42.323179, 20.000000, 0,155.33,444.54,37.45,37.45,37.45,37.45,37.45,37.45,
71, 15.555556, 57.222222, 4.444444, 0.000000, 37.451456, 42.527085, 20.000000, 0,155.85,443.95,37.45,37.53,37.75,37.75,37.75,37.75,
72, 15.555556, 57.222222, 4.444444, 0.000000, 37.661843, 42.730547, 20.000000, 0,156.38,443.34,37.66,37.74,37.96,37.96,37.96,37.96,
73, 15.555556, 57.222222, 4.444444, 0.000000, 37.871932, 42.938071, 20.000000, 0,156.96,443.12,38.08,38.08,38.08,38.08,38.08,38.08,
74, 15.555556, 57.222222, 4.444444, 0.000000, 38.081902, 43.150880, 20.000000, 0,157.60,443.36,38.08,38.16,38.38,38.38,38.38,38.38,
75, 15.555556, 57.222222, 4.444444, 40.000000, 35.464273, 40.597384, 20.000000, 0,150.91,448.97,35.46,35.54,35.77,35.77,35.77,35.77,38.38
76, 15.555556, 57.222222, 4.444444, 40.000000, 33.067247, 38.250617, 20.000000, 0,144.94,453.37,33.28,33.28,33.28,33.28,33.28,33.28,35.77
77, 15.555556, 57.222222, 4.444444, 40.000000, 30.879332, 36.090367, 20.000000, 0,139.49,455.79,30.88,30.96,31.19,31.19,31.19,31.19,33.28
78, 15.555556, 57.222222, 4.444444, 40.000000, 28.867442, 34.088577, 20.000000, 0,134.48,456.67,28.87,28.94,29.17,29.17,29.17,29.17,31.19
79, 15.555556, 57.222222, 4.444444, 40.000000, 27.023664, 32.241151, 20.000000, 0,129.89,456.35,27.02,27.10,27.33,27.33,27.33,27.33,29.17
80, 15.555556, 57.222222, 4.444444, 0.000000, 27.240480, 32.459036, 20.000000, 0,130.43,456.45,27.24,27.32,27.55,27.55,27.55,27.55,
81, 15.555556, 57.222222, 4.444444, 0.000000, 27.457329, 32.676784, 20.000000, 0,130.97,456.53,27.46,27.53,27.76,27.76,27.76,27.76,
82, 15.555556, 57.222222, 4.444444, 0.000000, 27.674205, 32.894388, 20.000000, 0,131.51,456.59,27.67,27.75,27.98,27.98,27.98,27.98,
83, 15.555556, 57.222222, 4.444444, 0.000000, 27.891101, 33.111841, 20.000000, 0,132.05,456.64,27.89,27.97,28.20,28.20,28.20,28.20,
84, 15.555556, 57.222222, 4.444444, 0.000000, 28.108009, 33.329136, 20.000000, 0,132.59,456.67,28.11,28.18,28.42,28.42,28.42,28.42,
85, 15.555556, 57.222222, 4.444444, 0.000000, 28.324922, 33.546265, 20.000000, 0,133.13,456.69,28.54,28.54,28.54,28.54,28.54,28.54,
86, 15.555556, 57.222222, 4.444444, 0.000000, 28.541833, 33.763222, 20.000000, 0,133.67,456.69,28.76,28.76,28.76,28.76,28.76,28.76,
87, 15.555556, 57.222222, 4.444444, 0.000000, 28.758736, 33.979998, 20.000000, 0,134.21,456.68,28.98,28.98,28.98,28.98,28.98,28.98,
88, 15.555556, 57.222222, 4.444444, 0.000000, 28.975622, 34.196588, 20.000000, 0,134.75,456.66,29.19,29.19,29.19,29.19,29.19,29.19,
89, 15.555556, 57.222222, 4.444444, 0.000000, 29.192485, 34.412984, 20.000000, 0,135.29,456.62,29.19,29.27,29.50,29.50,29.50,29.50,
90, 15.555556, 57.222222, 4.444444, 0.000000, 29.409318, 34.629179, 20.000000, 0,135.83,456.56,29.41,29.49,29.72,29.72,29.72,29.72,
91, 15.555556, 57.222222, 4.444444, 0.000000, 29.626114, 34.845167, 20.000000, 0,136.37,456.49,29.84,29.84,29.84,29.84,29.84,29.84,
92, 15.555556, 57.222222, 4.444444, 0.000000, 29.842865, 35.060939, 20.000000, 0,136.91,456.40,30.06,30.06,30.06,30.06,30.06,30.06,
93, 15.555556, 57.222222, 4.444444, 0.000000, 30.059565, 35.276489, 20.000000, 0,137.45,456.30,30.06,30.14,30.37,30.37,30.37,30.37,
94, 15.555556, 57.222222, 4.444444, 0.000000, 30.276206, 35.491811, 20.000000, 0,137.99,456.19,30.28,30.35,30.58,30.58,30.58,30.58,
95, 15.555556, 57.222222, 4.444444, 0.000000, 30.492782, 35.706898, 20.000000, 0,138.53,456.06,30.49,30.57,30.80,30.80,30.80,30.80,
96, 15.555556, 57.222222, 4.444444, 0.000000, 30.709285, 35.921742, 20.000000, 0,139.07,455.91,30.71,30.79,31.02,31.02,31.02,31.02,
97, 15.555556, 57.222222, 4.444444, 0.000000, 30.925708, 36.136337, 20.000000, 0,139.61,455.75,31.14,31.14,31.14,31.14,31.14,31.14,
98, 15.555556, 57.222222, 4.444444, 0.000000, 31.142043, 36.350675, 20.000000, 0,140.14,455.58,31.14,31.22,31.45,31.45,31.45,31.45,
99, 15.555556, 57.222222, 4.444444, 0.000000, 31.358286, 36.564750, 20.000000, 0,140.68,455.39,31.58,31.58,31.58,31.58,31.58,31.58,
100, 15.000000, 57.222222, 4.444444, 0.000000, 31.574399, 36.710237, 20.000000, 0,140.89,449.21,31.79,31.79,31.79,31.79,31.79,31.79,
101, 14.500000, 57.222222, 4.444444, 0.000000, 31.787533, 36.859871, 20.000000, 0,141.13,443.66,32.00,32.00,32.00,32.00,32.00,32.00,
102, 14.000000, 57.222222, 4.444444, 0.000000, 31.997987, 37.007087, 20.000000, 0,141.38,438.13,32.00,32.07,32.29,32.29,32.29,32.29,
103, 13.500000, 57.222222, 4.444444, 0.000000, 32.205771, 37.151888, 20.000000, 0,141.62,432.62,32.21,32.28,32.50,32.50,32.50,32.50,
104, 13.000000, 57.222222, 4.444444, 0.000000, 32.410896, 37.294281, 20.000000, 0,141.86,427.13,32.41,32.48,32.70,32.70,32.70,32.70,
105, 12.500000, 57.222222, 4.444444, 0.000000, 32.613372, 37.434267, 20.000000, 0,142.10,421.66,32.81,32.81,32.81,32.81,32.81,32.81,
106, 12.000000, 57.222222, 4.444444, 0.000000, 32.813209, 37.571852, 20.000000, 0,142.35,416.22,32.81,32.88,33.09,33.09,33.09,33.09,
107, 11.500000, 57.222222, 4.444444, 0.000000, 33.010419, 37.707041, 20.000000, 0,142.59,410.80,33.01,33.08,33.29,33.29,33.29,33.29,
108, 11.000000, 57.222222, 4.444444, 0.000000, 33.205009, 37.839836, 20.000000, 0,142.83,405.39,33.40,33.40,33.40,33.40,33.40,33.40,
109, 10.500000, 57.222222, 4.444444, 0.000000, 33.396990, 37.970243, 20.000000, 0,143.07,400.00,33.40,33.46,33.67,33.67,33.67,33.67,
110, 10.000000, 57.222222, 4.444444, 0.000000, 33.586371, 38.098265, 20.000000, 0,143.31,394.64,33.77,33.77,33.77,33.77,33.77,33.77,
111, 9.500000, 57.222222, 4.444444, 0.000000, 33.773162, 38.223907, 20.000000, 0,143.55,389.29,33.77,33.84,34.03,34.03,34.03,34.03,
112, 9.000000, 57.222222, 4.444444, 0.000000, 33.957370, 38.347172, 20.000000, 0,143.79,383.96,33.96,34.02,34.22,34.22,34.22,34.22,
113, 8.500000, 57.222222, 4.444444, 0.000000, 34.139006, 38.468065, 20.000000, 0,144.02,378.65,34.14,34.20,34.39,34.39,34.39,34.39,
114, 8.000000, 57.222222, 4.444444, 0.000000, 34.318077, 38.562366, 20.000000, 0,144.26,371.23,34.32,34.38,34.57,34.57,34.57,34.57,
115, 7.500000, 57.222222, 4.444444, 0.000000, 34.493583, 38.642053, 20.000000, 0,144.49,362.85,34.49,34.55,34.74,34.74,34.74,34.74,
116, 7.000000, 57.222222, 4.444444, 0.000000, 34.665062, 38.718950, 20.000000, 0,144.72,354.58,34.83,34.83,34.83,34.83,34.83,34.83,
117, 6.500000, 57.222222, 4.444444, 0.000000, 34.832567, 38.793099, 20.000000, 0,144.94,346.41,34.83,34.89,35.07,35.07,35.07,35.07,
118, 6.000000, 57.222222, 4.444444, 0.000000, 34.996150, 38.864545, 20.000000, 0,145.15,338.35,35.16,35.16,35.16,35.16,35.16,35.16,
119, 5.500000, 57.222222, 4.444444, 0.000000, 35.155861, 38.933330, 20.000000, 0,145.36,330.40,35.16,35.21,35.38,35.38,35.38,35.38,
120, 5.000000, 57.222222, 4.444444, 0.000000, 35.311750, 38.999497, 20.000000, 0,145.57,322.55,35.31,35.37,35.53,35.53,35.53,35.53,
121, 4.500000, 57.222222, 4.444444, 0.000000, 35.463869, 39.063089, 20.000000, 0,145.76,314.81,35.61,35.61,35.61,35.61,35.61,35.61,
122, 4.000000, 57.222222, 4.444444, 0.000000, 35.612267, 39.609015, 20.000000, 0,237.24,349.58,35.78,35.78,35.78,35.78,35.78,35.78,
123, 3.500000, 57.222222, 4.444444, 0.000000, 35.777195, 39.680957, 20.000000, 0,237.47,341.45,35.94,35.94,35.94,35.94,35.94,35.94,
124, 3.000000, 57.222222, 4.444444, 0.000000, 35.938217, 39.750216, 20.000000, 0,237.69,333.42,35.94,35.99,36.16,36.16,36.16,36.16,
125, 2.500000, 57.222222, 4.444444, 0.000000, 36.095382, 39.816834, 20.000000, 0,237.91,325.50,36.10,36.15,36.31,36.31,36.31,36.31,
126, 2.000000, 57.222222, 4.444444, 0.000000, 36.248742, 39.880853, 20.000000, 0,238.12,317.69,36.25,36.30,36.46,36.46,36.46,36.46,
127, 1.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.25,36.30,36.46,36.46,36.46,36.46,
128, 1.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.24,36.30,36.46,36.46,36.46,36.46,
129, 0.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.24,36.30,36.46,36.46,36.46,36.46,
130, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.24,36.30,36.46,36.46,36.46,36.46,
131, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.24,36.29,36.45,36.45,36.45,36.45,
132, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.23,36.29,36.45,36.45,36.45,36.45,
133, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.23,36.29,36.45,36.45,36.45,36.45,
134, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.23,36.29,36.45,36.45,36.45,36.45,
135, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.23,36.29,36.45,36.45,36.45,36.45,
136, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.22,36.29,36.45,36.45,36.45,36.45,
137, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.22,36.29,36.44,36.44,36.44,36.44,
138, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.22,36.28,36.44,36.44,36.44,36.44,
139, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.22,36.28,36.44,36.44,36.44,36.44,
140, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.22,36.28,36.44,36.44,36.44,36.44,
141, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.21,36.28,36.44,36.44,36.44,36.44,
142, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.21,36.28,36.43,36.43,36.43,36.43,
143, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.21,36.28,36.43,36.43,36.43,36.43,
144, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.21,36.28,36.43,36.43,36.43,36.43,
145, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.20,36.27,36.43,36.43,36.43,36.43,
146, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.20,36.27,36.43,36.43,36.43,36.43,
147, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.20,36.27,36.43,36.43,36.43,36.43,
148, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.20,36.27,36.42,36.42,36.42,36.42,
149, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.19,36.27,36.42,36.42,36.42,36.42,
150, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.19,36.27,36.42,36.42,36.42,36.42,
151, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.19,36.27,36.42,36.42,36.42,36.42,
152, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.19,36.26,36.42,36.42,36.42,36.42,
153, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.18,36.26,36.42,36.42,36.42,36.42,
154, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.18,36.26,36.41,36.41,36.41,36.41,
155, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.18,36.26,36.41,36.41,36.41,36.41,
156, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.18,36.26,36.41,36.41,36.41,36.41,
157, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.17,36.26,36.41,36.41,36.41,36.41,
158, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.17,36.25,36.41,36.41,36.41,36.41,
159, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.17,36.25,36.41,36.41,36.41,36.41,
160, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.17,36.25,36.40,36.40,36.40,36.40,
161, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.16,36.25,36.40,36.40,36.40,36.40,
162, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.16,36.25,36.40,36.40,36.40,36.40,
163, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.16,36.25,36.40,36.40,36.40,36.40,
164, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.16,36.25,36.40,36.40,36.40,36.40,
165, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.15,36.24,36.40,36.40,36.40,36.40,
166, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.15,36.24,36.39,36.39,36.39,36.39,
167, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.15,36.24,36.39,36.39,36.39,36.39,
168, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.15,36.24,36.39,36.39,36.39,36.39,
169, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.14,36.24,36.39,36.39,36.39,36.39,
170, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.14,36.24,36.39,36.39,36.39,36.39,
171, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.14,36.24,36.38,36.38,36.38,36.38,
172, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.14,36.23,36.38,36.38,36.38,36.38,
173, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.14,36.23,36.38,36.38,36.38,36.38,
174, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.13,36.23,36.38,36.38,36.38,36.38,
175, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.13,36.23,36.38,36.38,36.38,36.38,
176, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.13,36.23,36.38,36.38,36.38,36.38,
177, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.13,36.23,36.37,36.37,36.37,36.37,
178, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.12,36.23,36.37,36.37,36.37,36.37,
179, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.12,36.22,36.37,36.37,36.37,36.37,
180, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.12,36.22,36.37,36.37,36.37,36.37,
181, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.12,36.22,36.37,36.37,36.37,36.37,
182, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.11,36.22,36.37,36.37,36.37,36.37,
183, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.11,36.22,36.36,36.36,36.36,36.36,
184, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.11,36.22,36.36,36.36,36.36,36.36,
185, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.11,36.21,36.36,36.36,36.36,36.36,
186, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.10,36.21,36.36,36.36,36.36,36.36,
187, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.10,36.21,36.36,36.36,36.36,36.36,
188, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.10,36.21,36.36,36.36,36.36,36.36,
189, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.10,36.21,36.35,36.35,36.35,36.35,
190, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.09,36.21,36.35,36.35,36.35,36.35,
191, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.09,36.21,36.35,36.35,36.35,36.35,
192, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.09,36.20,36.35,36.35,36.35,36.35,
193, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.09,36.20,36.35,36.35,36.35,36.35,
194, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.08,36.20,36.34,36.34,36.34,36.34,
195, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.08,36.20,36.34,36.34,36.34,36.34,
196, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.08,36.20,36.34,36.34,36.34,36.34,
197, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.08,36.20,36.34,36.34,36.34,36.34,
198, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.07,36.20,36.34,36.34,36.34,36.34,
199, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.07,36.19,36.34,36.34,36.34,36.34,
200, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.07,36.19,36.33,36.33,36.33,36.33,
201, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.07,36.19,36.33,36.33,36.33,36.33,
202, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.07,36.19,36.33,36.33,36.33,36.33,
203, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.06,36.19,36.33,36.33,36.33,36.33,
204, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.06,36.19,36.33,36.33,36.33,36.33,
205, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.06,36.19,36.33,36.33,36.33,36.33,
206, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.06,36.18,36.32,36.32,36.32,36.32,
207, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.05,36.18,36.32,36.32,36.32,36.32,
208, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.05,36.18,36.32,36.32,36.32,36.32,
209, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.05,36.18,36.32,36.32,36.32,36.32,
210, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.05,36.18,36.32,36.32,36.32,36.32,
211, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.04,36.18,36.32,36.32,36.32,36.32,
212, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.04,36.17,36.31,36.31,36.31,36.31,
213, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.04,36.17,36.31,36.31,36.31,36.31,
214, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.04,36.17,36.31,36.31,36.31,36.31,
215, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.03,36.17,36.31,36.31,36.31,36.31,
216, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.03,36.17,36.31,36.31,36.31,36.31,
217, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.03,36.17,36.31,36.31,36.31,36.31,
218, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.03,36.17,36.30,36.30,36.30,36.30,
219, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.02,36.16,36.30,36.30,36.30,36.30,
220, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.02,36.16,36.30,36.30,36.30,36.30,
221, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.02,36.16,36.30,36.30,36.30,36.30,
222, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.02,36.16,36.30,36.30,36.30,36.30,
223, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.01,36.16,36.29,36.29,36.29,36.29,
224, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.01,36.16,36.29,36.29,36.29,36.29,
225, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.01,36.16,36.29,36.29,36.29,36.29,
226, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.01,36.15,36.29,36.29,36.29,36.29,
227, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.01,36.15,36.29,36.29,36.29,36.29,
228, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.00,36.15,36.29,36.29,36.29,36.29,
229, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.00,36.15,36.28,36.28,36.28,36.28,
230, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.00,36.15,36.28,36.28,36.28,36.28,
231, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,36.00,36.15,36.28,36.28,36.28,36.28,
232, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.99,36.15,36.28,36.28,36.28,36.28,
233, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.99,36.14,36.28,36.28,36.28,36.28,
234, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.99,36.14,36.28,36.28,36.28,36.28,
235, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.99,36.14,36.27,36.27,36.27,36.27,
236, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.98,36.14,36.27,36.27,36.27,36.27,
237, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.98,36.14,36.27,36.27,36.27,36.27,
238, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.98,36.14,36.27,36.27,36.27,36.27,
239, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.98,36.13,36.27,36.27,36.27,36.27,
240, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.97,36.13,36.27,36.27,36.27,36.27,
241, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.97,36.13,36.26,36.26,36.26,36.26,
242, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.97,36.13,36.26,36.26,36.26,36.26,
243, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.97,36.13,36.26,36.26,36.26,36.26,
244, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.96,36.13,36.26,36.26,36.26,36.26,
245, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.96,36.13,36.26,36.26,36.26,36.26,
246, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.96,36.12,36.26,36.26,36.26,36.26,
247, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.96,36.12,36.25,36.25,36.25,36.25,
248, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.95,36.12,36.25,36.25,36.25,36.25,
249, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.95,36.12,36.25,36.25,36.25,36.25,
250, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.95,36.12,36.25,36.25,36.25,36.25,
251, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.95,36.12,36.25,36.25,36.25,36.25,
252, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.95,36.12,36.24,36.24,36.24,36.24,
253, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.94,36.11,36.24,36.24,36.24,36.24,
254, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.94,36.11,36.24,36.24,36.24,36.24,
255, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.94,36.11,36.24,36.24,36.24,36.24,
256, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.94,36.11,36.24,36.24,36.24,36.24,
257, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.93,36.11,36.24,36.24,36.24,36.24,
258, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.93,36.11,36.23,36.23,36.23,36.23,
259, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,35.93,36.11,36.23,36.23,36.23,36.23,
260, 0.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,20.12,36.05,36.19,36.23,36.23,36.23,36.23
261, 1.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,35.90,36.10,36.23,36.23,36.23,36.23
262, 1.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,20.12,36.05,36.19,36.23,36.23,36.23
263, 2.000000, 57.222222, 4.444444, 40.000000, 25.560239, 29.252293, 20.000000, 0,208.93,322.93,25.56,25.61,25.78,25.78,25.78,25.78,36.23
264, 2.500000, 57.222222, 4.444444, 40.000000, 23.935338, 27.748411, 20.000000, 0,206.40,333.51,23.94,23.99,24.16,24.16,24.16,24.16,25.78
265, 3.000000, 57.222222, 4.444444, 40.000000, 22.450388, 26.378134, 20.000000, 0,204.13,343.54,22.45,22.51,22.68,22.68,22.68,22.68,24.16
266, 3.500000, 57.222222, 4.444444, 40.000000, 21.093487, 25.130977, 20.000000, 0,202.11,353.14,21.09,21.15,21.33,21.33,21.33,21.33,22.68
267, 4.000000, 57.222222, 4.444444, 40.000000, 19.853777, 23.997270, 20.000000, 0,200.30,362.42,19.85,19.91,20.10,20.10,20.10,20.10,21.33
268, 4.500000, 57.222222, 4.444444, 40.000000, 18.721349, 22.457959, 20.000000, 0,106.41,326.83,18.72,18.78,18.94,18.94,18.94,18.94,20.10
269, 5.000000, 57.222222, 4.444444, 40.000000, 17.668405, 21.498585, 20.000000, 0,104.93,335.01,17.67,17.72,17.89,17.89,17.89,17.89,18.94
270, 5.500000, 57.222222, 4.444444, 0.000000, 17.827384, 21.747217, 20.000000, 0,105.64,342.85,17.83,17.89,18.06,18.06,18.06,18.06,
271, 6.000000, 57.222222, 4.444444, 0.000000, 17.990116, 22.000822, 20.000000, 0,106.34,350.80,17.99,18.05,18.23,18.23,18.23,18.23,
272, 6.500000, 57.222222, 4.444444, 0.000000, 18.156650, 22.259449, 20.000000, 0,107.06,358.86,18.16,18.22,18.40,18.40,18.40,18.40,
273, 7.000000, 57.222222, 4.444444, 0.000000, 18.327038, 22.523147, 20.000000, 0,107.77,367.02,18.33,18.39,18.57,18.57,18.57,18.57,
274, 7.500000, 57.222222, 4.444444, 0.000000, 18.501330, 22.791962, 20.000000, 0,108.50,375.28,18.50,18.56,18.75,18.75,18.75,18.75,
275, 8.000000, 57.222222, 4.444444, 0.000000, 18.679576, 23.065941, 20.000000, 0,109.22,383.66,18.68,18.74,18.94,18.94,18.94,18.94,
276, 8.500000, 57.222222, 4.444444, 0.000000, 18.861828, 23.332444, 20.000000, 0,109.96,391.03,18.86,18.93,19.12,19.12,19.12,19.12,
277, 9.000000, 57.222222, 4.444444, 0.000000, 19.047605, 23.577632, 20.000000, 0,110.70,396.22,19.05,19.11,19.31,19.31,19.31,19.31,
278, 9.500000, 57.222222, 4.444444, 0.000000, 19.235873, 23.825504, 20.000000, 0,111.44,401.44,19.24,19.30,19.51,19.51,19.51,19.51,
279, 10.000000, 57.222222, 4.444444, 0.000000, 19.426640, 24.076060, 20.000000, 0,112.18,406.67,19.43,19.50,19.70,19.70,19.70,19.70,
280, 10.500000, 57.222222, 4.444444, 0.000000, 19.619913, 24.329299, 20.000000, 0,112.93,411.91,19.62,19.69,19.90,19.90,19.90,19.90,
281, 11.000000, 57.222222, 4.444444, 0.000000, 19.815701, 24.585220, 20.000000, 0,113.68,417.17,19.82,19.89,20.10,20.10,20.10,20.10,
282, 11.500000, 57.222222, 4.444444, 0.000000, 20.014008, 24.843822, 20.000000, 0,114.43,422.44,20.01,20.09,20.30,20.30,20.30,20.30,
283, 12.000000, 57.222222, 4.444444, 0.000000, 20.214843, 25.105103, 20.000000, 0,115.18,427.73,20.21,20.29,20.50,20.50,20.50,20.50,
284, 12.500000, 57.222222, 4.444444, 0.000000, 20.418211, 25.369062, 20.000000, 0,115.94,433.03,20.42,20.49,20.71,20.71,20.71,20.71,
285, 13.000000, 57.222222, 4.444444, 0.000000, 20.624119, 25.635694, 20.000000, 0,116.70,438.34,20.62,20.70,20.92,20.92,20.92,20.92,
286, 13.500000, 57.222222, 4.444444, 0.000000, 20.832571, 25.904997, 20.000000, 0,117.46,443.67,21.04,21.04,21.04,21.04,21.04,21.04,
287, 14.000000, 57.222222, 4.444444, 0.000000, 21.043572, 26.176967, 20.000000, 0,118.22,449.00,21.26,21.26,21.26,21.26,21.26,21.26,
288, 14.500000, 57.222222, 4.444444, 0.000000, 21.257128, 26.451599, 20.000000, 0,118.99,454.34,21.26,21.33,21.56,21.56,21.56,21.56,
289, 15.000000, 57.222222, 4.444444, 0.000000, 21.473243, 26.728889, 20.000000, 0,119.75,459.69,21.47,21.55,21.78,21.78,21.78,21.78,
290, 15.500000, 57.222222, 4.444444, 0.000000, 21.691922, 27.008831, 20.000000, 0,120.52,465.05,21.69,21.77,22.00,22.00,22.00,22.00,
291, 15.555556, 57.222222, 4.444444, 0.000000, 21.913144, 27.233747, 20.000000, 0,120.94,465.37,21.91,21.99,22.23,22.23,22.23,22.23,
292, 15.555556, 57.222222, 4.444444, 0.000000, 22.134510, 27.451486, 20.000000, 0,121.32,465.06,22.13,22.21,22.45,22.45,22.45,22.45,
293, 15.555556, 57.222222, 4.444444, 0.000000, 22.355714, 27.668942, 20.000000, 0,121.69,464.73,22.58,22.58,22.58,22.58,22.58,22.58,
294, 15.555556, 57.222222, 4.444444, 0.000000, 22.576750, 27.886108, 20.000000, 0,122.07,464.39,22.58,22.65,22.89,22.89,22.89,22.89,
295, 15.555556, 57.222222, 4.444444, 0.000000, 22.797614, 28.102982, 20.000000, 0,122.44,464.04,23.02,23.02,23.02,23.02,23.02,23.02,
296, 15.555556, 57.222222, 4.444444, 0.000000, 23.018300, 28.319557, 20.000000, 0,122.82,463.68,23.24,23.24,23.24,23.24,23.24,23.24,
297, 15.555556, 57.222222, 4.444444, 0.000000, 23.238804, 28.535830, 20.000000, 0,123.19,463.31,23.46,23.46,23.46,23.46,23.46,23.46,
298, 15.555556, 57.222222, 4.444444, 0.000000, 23.459121, 28.751795, 20.000000, 0,123.56,462.93,23.68,23.68,23.68,23.68,23.68,23.68,
299, 15.555556, 57.222222, 4.444444, 0.000000, 23.679246, 28.967449, 20.000000, 0,123.94,462.54,23.90,23.90,23.90,23.90,23.90,23.90,
300, 15.555556, 57.222222, 4.444444, 0.000000, 23.899173, 29.182787, 20.000000, 0,124.31,462.14,23.90,23.98,24.21,24.21,24.21,24.21,
301, 15.555556, 57.222222, 4.444444, 0.000000, 24.118899, 29.397805, 20.000000, 0,124.68,461.73,24.12,24.20,24.43,24.43,24.43,24.43,
302, 15.555556, 57.222222, 4.444444, 0.000000, 24.338418, 29.612498, 20.000000, 0,125.05,461.30,24.56,24.56,24.56,24.56,24.56,24.56,
303, 15.555556, 57.222222, 4.444444, 0.000000, 24.557724, 29.826860, 20.000000, 0,125.43,460.87,24.56,24.64,24.87,24.87,24.87,24.87,
304, 15.555556, 57.222222, 4.444444, 0.000000, 24.776814, 30.040889, 20.000000, 0,125.80,460.43,25.00,25.00,25.00,25.00,25.00,25.00,
305, 15.555556, 57.222222, 4.444444, 0.000000, 24.995682, 30.254579, 20.000000, 0,126.17,459.98,25.21,25.21,25.21,25.21,25.21,25.21,
306, 15.555556, 57.222222, 4.444444, 0.000000, 25.214323, 30.467926, 20.000000, 0,126.54,459.51,25.43,25.43,25.43,25.43,25.43,25.43,
307, 15.555556, 57.222222, 4.444444, 0.000000, 25.432733, 30.680926, 20.000000, 0,126.91,459.04,25.65,25.65,25.65,25.65,25.65,25.65,
308, 15.555556, 57.222222, 4.444444, 0.000000, 25.650906, 30.893575, 20.000000, 0,127.28,458.56,25.65,25.73,25.96,25.96,25.96,25.96,
309, 15.555556, 57.222222, 4.444444, 0.000000, 25.868839, 31.105868, 20.000000, 0,127.65,458.06,26.09,26.09,26.09,26.09,26.09,26.09,
310, 15.555556, 57.222222, 4.444444, 0.000000, 26.086526, 31.317801, 20.000000, 0,128.02,457.56,26.09,26.16,26.39,26.39,26.39,26.39,
311, 15.555556, 57.222222, 4.444444, 0.000000, 26.303962, 31.529371, 20.000000, 0,128.39,457.05,26.30,26.38,26.61,26.61,26.61,26.61,
312, 15.555556, 57.222222, 4.444444, 0.000000, 26.521144, 31.740572, 20.000000, 0,128.75,456.52,26.74,26.74,26.74,26.74,26.74,26.74,
313, 15.555556, 57.222222, 4.444444, 0.000000, 26.738065, 31.953882, 20.000000, 0,129.18,456.21,26.74,26.81,27.04,27.04,27.04,27.04,
314, 15.555556, 57.222222, 4.444444, 0.000000, 26.954825, 32.171936, 20.000000, 0,129.72,456.32,27.17,27.17,27.17,27.17,27.17,27.17,
315, 15.555556, 57.222222, 4.444444, 0.000000, 27.171628, 32.389863, 20.000000, 0,130.26,456.42,27.17,27.25,27.48,27.48,27.48,27.48,
316, 15.555556, 57.222222, 4.444444, 0.000000, 27.388467, 32.607655, 20.000000, 0,130.80,456.50,27.39,27.47,27.70,27.70,27.70,27.70,
317, 15.555556, 57.222222, 4.444444, 0.000000, 27.605336, 32.825306, 20.000000, 0,131.34,456.57,27.82,27.82,27.82,27.82,27.82,27.82,
318, 15.555556, 57.222222, 4.444444, 0.000000, 27.822225, 33.042807, 20.000000, 0,131.88,456.62,27.82,27.90,28.13,28.13,28.13,28.13,
319, 15.555556, 57.222222, 4.444444, 0.000000, 28.039130, 33.260153, 20.000000, 0,132.42,456.66,28.04,28.12,28.35,28.35,28.35,28.35,
320, 15.555556, 57.222222, 4.444444, 0.000000, 28.256043, 33.477336, 20.000000, 0,132.96,456.69,28.26,28.33,28.56,28.56,28.56,28.56,
321, 15.555556, 57.222222, 4.444444, 0.000000, 28.472956, 33.694348, 20.000000, 0,133.50,456.69,28.47,28.55,28.78,28.78,28.78,28.78,
322, 15.555556, 57.222222, 4.444444, 0.000000, 28.689862, 33.911183, 20.000000, 0,134.04,456.69,28.91,28.91,28.91,28.91,28.91,28.91,
323, 15.555556, 57.222222, 4.444444, 0.000000, 28.906754, 34.127833, 20.000000, 0,134.58,456.67,28.91,28.98,29.21,29.21,29.21,29.21,
324, 15.555556, 57.222222, 4.444444, 0.000000, 29.123626, 34.344291, 20.000000, 0,135.12,456.63,29.12,29.20,29.43,29.43,29.43,29.43,
325, 15.555556, 57.222222, 4.444444, 0.000000, 29.340470, 34.560551, 20.000000, 0,135.66,456.58,29.34,29.42,29.65,29.65,29.65,29.65,
326, 15.555556, 57.222222, 4.444444, 0.000000, 29.557278, 34.776606, 20.000000, 0,136.20,456.51,29.77,29.77,29.77,29.77,29.77,29.77,
327, 15.555556, 57.222222, 4.444444, 0.000000, 29.774044, 34.992447, 20.000000, 0,136.74,456.43,29.77,29.85,30.08,30.08,30.08,30.08,
328, 15.555556, 57.222222, 4.444444, 0.000000, 29.990761, 35.208069, 20.000000, 0,137.28,456.34,30.21,30.21,30.21,30.21,30.21,30.21,
329, 15.555556, 57.222222, 4.444444, 0.000000, 30.207422, 35.423464, 20.000000, 0,137.82,456.23,30.21,30.28,30.51,30.51,30.51,30.51,
330, 15.555556, 57.222222, 4.444444, 0.000000, 30.424019, 35.638626, 20.000000, 0,138.36,456.10,30.42,30.50,30.73,30.73,30.73,30.73,
331, 15.555556, 57.222222, 4.444444, 0.000000, 30.640546, 35.853548, 20.000000, 0,138.89,455.96,30.86,30.86,30.86,30.86,30.86,30.86,
332, 15.555556, 57.222222, 4.444444, 0.000000, 30.856994, 36.068222, 20.000000, 0,139.43,455.81,30.86,30.93,31.16,31.16,31.16,31.16,
333, 15.555556, 57.222222, 4.444444, 0.000000, 31.073359, 36.282643, 20.000000, 0,139.97,455.64,31.29,31.29,31.29,31.29,31.29,31.29,
334, 15.555556, 57.222222, 4.444444, 0.000000, 31.289631, 36.496802, 20.000000, 0,140.51,455.45,31.51,31.51,31.51,31.51,31.51,31.51,
335, 15.555556, 57.222222, 4.444444, 0.000000, 31.505804, 36.710694, 20.000000, 0,141.05,455.25,31.72,31.72,31.72,31.72,31.72,31.72,
336, 15.555556, 57.222222, 4.444444, 0.000000, 31.721872, 36.924311, 20.000000, 0,141.59,455.04,31.94,31.94,31.94,31.94,31.94,31.94,
337, 15.555556, 57.222222, 4.444444, 0.000000, 31.937827, 37.137648, 20.000000, 0,142.13,454.81,31.94,32.01,32.24,32.24,32.24,32.24,
338, 15.555556, 57.222222, 4.444444, 0.000000, 32.153662, 37.350698, 20.000000, 0,142.66,454.56,32.37,32.37,32.37,32.37,32.37,32.37,
339, 15.555556, 57.222222, 4.444444, 0.000000, 32.369371, 37.563453, 20.000000, 0,143.20,454.31,32.37,32.45,32.67,32.67,32.67,32.67,
340, 15.555556, 57.222222, 4.444444, 0.000000, 32.584946, 37.775907, 20.000000, 0,143.74,454.03,32.58,32.66,32.89,32.89,32.89,32.89,
341, 15.555556, 57.222222, 4.444444, 0.000000, 32.800380, 37.988055, 20.000000, 0,144.27,453.75,32.80,32.88,33.11,33.11,33.11,33.11,
342, 15.555556, 57.222222, 4.444444, 0.000000, 33.015667, 38.199889, 20.000000, 0,144.81,453.44,33.02,33.09,33.32,33.32,33.32,33.32,
343, 15.555556, 57.222222, 4.444444, 0.000000, 33.230799, 38.411403, 20.000000, 0,145.34,453.13,33.45,33.45,33.45,33.45,33.45,33.45,
344, 15.555556, 57.222222, 4.444444, 0.000000, 33.445769, 38.622589, 20.000000, 0,145.88,452.80,33.45,33.52,33.75,33.75,33.75,33.75,
345, 15.555556, 57.222222, 4.444444, 0.000000, 33.660571, 38.833444, 20.000000, 0,146.41,452.45,33.66,33.74,33.96,33.96,33.96,33.96,
346, 15.555556, 57.222222, 4.444444, 0.000000, 33.875198, 39.043959, 20.000000, 0,146.95,452.09,33.88,33.95,34.18,34.18,34.18,34.18,
347, 15.555556, 57.222222, 4.444444, 0.000000, 34.089644, 39.254128, 20.000000, 0,147.48,451.72,34.30,34.30,34.30,34.30,34.30,34.30,
348, 15.555556, 57.222222, 4.444444, 0.000000, 34.303900, 39.463945, 20.000000, 0,148.02,451.33,34.30,34.38,34.61,34.61,34.61,34.61,
349, 15.555556, 57.222222, 4.444444, 0.000000, 34.517960, 39.673405, 20.000000, 0,148.55,450.93,34.52,34.59,34.82,34.82,34.82,34.82,
350, 15.555556, 57.222222, 4.444444, 0.000000, 34.731819, 39.882500, 20.000000, 0,149.08,450.51,34.73,34.81,35.03,35.03,35.03,35.03,
351, 15.555556, 57.222222, 4.444444, 0.000000, 34.945468, 40.091226, 20.000000, 0,149.61,450.08,34.95,35.02,35.25,35.25,35.25,35.25,
352, 15.555556, 57.222222, 4.444444, 0.000000, 35.158902, 40.299575, 20.000000, 0,150.15,449.63,35.16,35.23,35.46,35.46,35.46,35.46,
353, 15.555556, 57.222222, 4.444444, 0.000000, 35.372113, 40.507542, 20.000000, 0,150.68,449.18,35.37,35.45,35.67,35.67,35.67,35.67,
354, 15.555556, 57.222222, 4.444444, 0.000000, 35.585095, 40.715120, 20.000000, 0,151.21,448.70,35.59,35.66,35.89,35.89,35.89,35.89,
355, 15.555556, 57.222222, 4.444444, 0.000000, 35.797842, 40.922305, 20.000000, 0,151.74,448.22,35.80,35.87,36.10,36.10,36.10,36.10,
356, 15.555556, 57.222222, 4.444444, 0.000000, 36.010346, 41.129089, 20.000000, 0,152.27,447.72,36.01,36.09,36.31,36.31,36.31,36.31,
357, 15.555556, 57.222222, 4.444444, 0.000000, 36.222601, 41.335468, 20.000000, 0,152.79,447.20,36.22,36.30,36.52,36.52,36.52,36.52,
358, 15.555556, 57.222222, 4.444444, 0.000000, 36.434601, 41.541435, 20.000000, 0,153.32,446.67,36.43,36.51,36.74,36.74,36.74,36.74,
359, 15.555556, 57.222222, 4.444444, 0.000000, 36.646339, 41.746985, 20.000000, 0,153.85,446.13,36.65,36.72,36.95,36.95,36.95,36.95,
360, 15.555556, 57.222222, 4.444444, 0.000000, 36.857809, 41.952111, 20.000000, 0,154.38,445.58,36.86,36.93,37.16,37.16,37.16,37.16,
361, 15.555556, 57.222222, 4.444444, 0.000000, 37.069004, 42.156810, 20.000000, 0,154.90,445.01,37.07,37.14,37.37,37.37,37.37,37.37,
362, 15.555556, 57.222222, 4.444444, 0.000000, 37.279917, 42.361074, 20.000000, 0,155.43,444.43,37.49,37.49,37.49,37.49,37.49,37.49,
363, 15.555556, 57.222222, 4.444444, 0.000000, 37.490543, 42.564898, 20.000000, 0,155.95,443.83,37.70,37.70,37.70,37.70,37.70,37.70,
364, 15.555556, 57.222222, 4.444444, 0.000000, 37.700875, 42.768276, 20.000000, 0,156.48,443.23,37.91,37.91,37.91,37.91,37.91,37.91,
365, 15.555556, 57.222222, 4.444444, 0.000000, 37.910906, 42.977584, 20.000000, 0,157.08,443.16,37.91,37.99,38.21,38.21,38.21,38.21,
366, 15.555556, 57.222222, 4.444444, 0.000000, 38.120898, 43.190386, 20.000000, 0,157.72,443.41,38.12,38.20,38.42,38.42,38.42,38.42,
367, 15.555556, 57.222222, 4.444444, 0.000000, 38.330996, 43.403149, 20.000000, 0,158.37,443.64,38.33,38.41,38.63,38.63,38.63,38.63,
368, 15.555556, 57.222222, 4.444444, 0.000000, 38.541195, 43.615867, 20.000000, 0,159.01,443.86,38.54,38.62,38.84,38.84,38.84,38.84,
