minutes,Ta,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,25.55,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,16.54,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,39.18,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,9.43,56.84,57.20,57.20
6, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,10.84,56.97,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,12.30,57.05,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,13.79,57.10,57.19,57.19
9, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,15.30,57.13,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,16.82,57.15,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,18.35,57.16,57.18,57.18
12, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.46,4.46,19.88,57.17,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,21.42,57.17,57.17,57.18
14, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,22.95,57.17,57.17,57.17
15, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,24.49,57.17,57.17,57.17
16, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,26.03,57.16,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,27.57,57.16,57.16,57.16
18, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,29.11,57.16,57.16,57.16
19, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.46,4.47,30.65,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,32.19,57.15,57.15,57.15
21, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,33.72,57.15,57.15,57.15
22, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.48,35.26,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.50,36.78,57.14,57.14,57.15
24, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.53,38.29,57.14,57.14,57.14
25, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.57,39.79,57.14,57.14,57.14
26, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.64,41.26,57.13,57.13,57.14
27, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.75,42.69,57.13,57.13,57.13
28, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.90,44.08,57.13,57.13,57.13
29, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,5.10,45.42,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.46,4.48,16.59,56.52,57.12,57.13
31, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.47,4.62,38.44,57.12,57.12
32, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.46,4.48,11.02,54.64,57.11
33, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,4.47,4.51,31.12,57.09
34, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,4.45,4.48,7.41,50.79
35, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.46,4.48,8.09,51.64
36, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.48,8.85,52.42
37, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.48,9.70,53.11
38, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.48,10.62,53.72
39, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.48,11.62,54.25
40, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.48,12.69,54.72
41, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.46,4.46,4.46,4.48,13.82,55.12
42, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.48,15.01,55.46
43, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.49,16.26,55.75
44, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.49,17.55,55.99
45, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.49,18.88,56.20
46, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.49,20.25,56.36
47, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.50,21.64,56.50
48, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,23.06,56.61
49, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.46,4.46,4.48,4.51,24.49,56.70
50, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.48,4.52,25.94,56.77
51, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.48,4.54,27.40,56.83
52, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.48,4.57,28.86,56.87
53, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.48,4.61,30.33,56.91
54, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.48,4.66,31.78,56.93
55, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.48,4.72,33.23,56.95
56, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.49,4.81,34.67,56.97
57, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.49,4.92,36.08,56.98
58, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.49,5.05,37.47,56.99
59, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.49,5.22,38.83,56.99
60, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.49,5.42,40.16,57.00
61, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.49,5.67,41.44,57.00
62, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.49,5.96,42.69,57.00
63, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.49,6.29,43.88,57.01
64, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.49,6.69,45.02,57.01
65, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.49,7.13,46.11,57.01
66, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.49,4.49,4.49,7.64,47.14,57.01
67, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.50,8.20,48.11,57.01
68, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.50,8.83,49.01,57.01
69, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.50,9.52,49.86,57.01
70, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.50,10.27,50.64,57.00
71, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.50,11.08,51.36,57.00
72, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.49,4.49,4.50,11.95,52.02,57.00
73, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.49,4.49,4.50,12.88,52.63,57.00
74, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.50,4.50,4.51,13.87,53.17,57.00
75, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.47,4.50,4.50,4.92,32.39,56.76
76, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.49,4.50,4.50,9.97,49.65
77, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.46,4.50,4.50,4.65,25.90
78, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,4.48,4.50,4.50,8.48
79, 15.555556, 4.444444, 40.000000, 0,136.68,449.75,4.45,4.45,4.46,4.50,4.50,6.08
80, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.46,4.50,4.50,7.59
81, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.50,4.50,9.10
82, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.50,4.50,10.62
83, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.46,4.50,4.50,12.14
84, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.47,4.50,4.50,13.66
85, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.47,4.50,4.50,15.19
86, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.46,4.46,4.47,4.50,4.50,16.72
87, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.50,4.50,18.26
88, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.47,4.50,4.50,19.79
89, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,4.50,21.32
90, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,4.50,22.86
91, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,4.51,24.39
92, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,4.51,25.93
93, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.48,4.50,4.51,27.46
94, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.46,4.46,4.49,4.50,4.51,29.00
95, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.49,4.51,4.51,30.53
96, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.49,4.51,4.51,32.06
97, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.49,4.51,4.51,33.60
98, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.49,4.51,4.52,35.13
99, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.49,4.51,4.52,36.66
100, 15.000000, 4.444444, 0.000000, 0,136.28,443.14,4.47,4.47,4.50,4.51,4.54,38.15
101, 14.500000, 4.444444, 0.000000, 0,135.87,437.27,4.47,4.47,4.50,4.51,4.57,39.62
102, 14.000000, 4.444444, 0.000000, 0,135.46,431.47,4.47,4.47,4.50,4.51,4.61,41.04
103, 13.500000, 4.444444, 0.000000, 0,135.04,425.73,4.48,4.48,4.50,4.51,4.69,42.42
104, 13.000000, 4.444444, 0.000000, 0,134.61,420.06,4.48,4.48,4.50,4.51,4.79,43.75
105, 12.500000, 4.444444, 0.000000, 0,134.17,414.47,4.48,4.48,4.50,4.51,4.94,45.02
106, 12.000000, 4.444444, 0.000000, 0,133.72,408.94,4.48,4.48,4.50,4.51,5.14,46.21
107, 11.500000, 4.444444, 0.000000, 0,133.27,403.48,4.48,4.48,4.51,4.51,5.38,47.34
108, 11.000000, 4.444444, 0.000000, 0,132.80,398.09,4.48,4.48,4.51,4.51,5.69,48.39
109, 10.500000, 4.444444, 0.000000, 0,132.33,392.77,4.48,4.48,4.51,4.51,6.06,49.36
110, 10.000000, 4.444444, 0.000000, 0,131.84,387.51,4.48,4.48,4.51,4.51,6.49,50.25
111, 9.500000, 4.444444, 0.000000, 0,131.35,382.33,4.48,4.48,4.51,4.51,6.99,51.05
112, 9.000000, 4.444444, 0.000000, 0,130.85,377.22,4.48,4.48,4.51,4.51,7.54,51.78
113, 8.500000, 4.444444, 0.000000, 0,130.34,372.18,4.48,4.48,4.51,4.51,8.16,52.44
114, 8.000000, 4.444444, 0.000000, 0,129.82,365.12,4.48,4.48,4.51,4.51,8.82,53.02
115, 7.500000, 4.444444, 0.000000, 0,129.29,357.16,4.48,4.49,4.51,4.51,9.52,53.53
116, 7.000000, 4.444444, 0.000000, 0,128.76,349.35,4.48,4.49,4.51,4.51,10.27,53.98
117, 6.500000, 4.444444, 0.000000, 0,128.21,341.69,4.48,4.49,4.51,4.51,11.04,54.36
118, 6.000000, 4.444444, 0.000000, 0,127.66,334.17,4.48,4.49,4.51,4.51,11.84,54.70
119, 5.500000, 4.444444, 0.000000, 0,127.10,326.80,4.48,4.49,4.51,4.51,12.65,55.00
120, 5.000000, 4.444444, 0.000000, 0,126.52,319.58,4.48,4.49,4.51,4.51,13.49,55.25
121, 4.500000, 4.444444, 0.000000, 0,125.94,312.50,4.48,4.49,4.51,4.51,14.33,55.47
122, 4.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.33,55.45
123, 3.500000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.34,55.44
124, 3.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.34,55.43
125, 2.500000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.35,55.41
126, 2.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.35,55.40
127, 1.500000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.35,55.38
128, 1.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.36,55.37
129, 0.500000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.36,55.35
130, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.37,55.34
131, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.37,55.32
132, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.38,55.31
133, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.38,55.29
134, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.38,55.28
135, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.39,55.26
136, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.39,55.25
137, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.49,4.51,4.51,14.40,55.23
138, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.40,55.22
139, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.40,55.20
140, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.41,55.19
141, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.41,55.17
142, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.42,55.16
143, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.51,14.42,55.14
144, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.43,55.13
145, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.43,55.11
146, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.43,55.10
147, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.44,55.08
148, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.44,55.07
149, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.45,55.05
150, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.45,55.04
151, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.46,55.02
152, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.48,4.51,4.51,14.46,55.01
153, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.46,54.99
154, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.47,54.98
155, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.47,54.96
156, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.48,54.95
157, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.48,54.94
158, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.51,4.51,14.48,54.92
159, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.49,54.91
160, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.49,54.89
161, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.50,54.88
162, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.50,54.86
163, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.50,54.85
164, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.51,54.83
165, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.51,54.82
166, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.52,54.80
167, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.52,54.79
168, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.48,4.50,4.51,14.53,54.77
169, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.51,14.53,54.76
170, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.51,14.53,54.74
171, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.54,54.73
172, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.54,54.71
173, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.55,54.70
174, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.55,54.68
175, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.55,54.67
176, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.56,54.65
177, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.56,54.64
178, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.57,54.63
179, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.57,54.61
180, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.57,54.60
181, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.58,54.58
182, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.58,54.57
183, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.59,54.55
184, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.59,54.54
185, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.59,54.52
186, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.48,4.50,4.50,14.60,54.51
187, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.60,54.49
188, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.61,54.48
189, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.61,54.46
190, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.61,54.45
191, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.62,54.44
192, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.62,54.42
193, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.63,54.41
194, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.63,54.39
195, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.50,14.63,54.38
196, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.64,54.36
197, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.64,54.35
198, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.65,54.33
199, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.65,54.32
200, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.65,54.30
201, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.66,54.29
202, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.66,54.27
203, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.67,54.26
204, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.47,4.50,4.50,14.67,54.25
205, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.50,4.50,14.67,54.23
206, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.50,4.50,14.68,54.22
207, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.50,4.50,14.68,54.20
208, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.50,4.50,14.69,54.19
209, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.69,54.17
210, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.69,54.16
211, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.70,54.14
212, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.70,54.13
213, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.71,54.12
214, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.71,54.10
215, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.71,54.09
216, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.72,54.07
217, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.72,54.06
218, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.73,54.04
219, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.73,54.03
220, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.73,54.01
221, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.74,54.00
222, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.74,53.99
223, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.47,4.49,4.50,14.74,53.97
224, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.50,14.75,53.96
225, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.50,14.75,53.94
226, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.76,53.93
227, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.76,53.91
228, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.76,53.90
229, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.77,53.88
230, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.77,53.87
231, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.78,53.86
232, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.78,53.84
233, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.78,53.83
234, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.79,53.81
235, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.79,53.80
236, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.80,53.78
237, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.80,53.77
238, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.80,53.76
239, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.81,53.74
240, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.81,53.73
241, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.81,53.71
242, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.47,4.49,4.49,14.82,53.70
243, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.47,4.49,4.49,14.82,53.68
244, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.47,4.49,4.49,14.83,53.67
245, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.47,4.49,4.49,14.83,53.66
246, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.47,4.49,4.49,14.83,53.64
247, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.47,4.49,4.49,14.84,53.63
248, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.84,53.61
249, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.85,53.60
250, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.85,53.58
251, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.85,53.57
252, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.86,53.56
253, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.86,53.54
254, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.86,53.53
255, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.87,53.51
256, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.87,53.50
257, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.88,53.48
258, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.49,4.49,14.88,53.47
259, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.46,4.48,4.49,14.88,53.46
260, 0.500000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.46,4.47,4.49,4.72,33.36
261, 1.000000, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.44,4.46,4.48,4.49,8.82
262, 1.500000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.45,4.47,4.49,4.52
263, 2.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.44,4.46,4.48,4.49
264, 2.500000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.45,4.46,4.48
265, 3.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.47
266, 3.500000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.44,4.46
267, 4.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
268, 4.500000, 4.444444, 40.000000, 0,125.86,312.48,4.44,4.44,4.44,4.44,4.44,5.51
269, 5.000000, 4.444444, 40.000000, 0,126.45,319.56,4.44,4.44,4.44,4.44,4.44,5.53
270, 5.500000, 4.444444, 0.000000, 0,127.02,326.79,4.44,4.44,4.44,4.44,4.44,6.63
271, 6.000000, 4.444444, 0.000000, 0,127.58,334.16,4.44,4.44,4.44,4.44,4.44,7.75
272, 6.500000, 4.444444, 0.000000, 0,128.14,341.67,4.44,4.44,4.44,4.44,4.44,8.89
273, 7.000000, 4.444444, 0.000000, 0,128.68,349.34,4.44,4.44,4.44,4.44,4.44,10.07
274, 7.500000, 4.444444, 0.000000, 0,129.22,357.15,4.44,4.44,4.44,4.44,4.44,11.27
275, 8.000000, 4.444444, 0.000000, 0,129.75,365.11,4.44,4.44,4.44,4.44,4.44,12.50
276, 8.500000, 4.444444, 0.000000, 0,130.27,372.17,4.44,4.44,4.44,4.44,4.44,13.76
277, 9.000000, 4.444444, 0.000000, 0,130.78,377.22,4.44,4.44,4.44,4.44,4.44,15.04
278, 9.500000, 4.444444, 0.000000, 0,131.28,382.33,4.44,4.44,4.44,4.44,4.44,16.34
279, 10.000000, 4.444444, 0.000000, 0,131.78,387.51,4.44,4.44,4.44,4.44,4.44,17.66
280, 10.500000, 4.444444, 0.000000, 0,132.26,392.77,4.44,4.44,4.44,4.44,4.44,18.99
281, 11.000000, 4.444444, 0.000000, 0,132.74,398.09,4.44,4.44,4.44,4.44,4.44,20.35
282, 11.500000, 4.444444, 0.000000, 0,133.21,403.48,4.44,4.44,4.44,4.44,4.44,21.73
283, 12.000000, 4.444444, 0.000000, 0,133.67,408.94,4.44,4.44,4.44,4.44,4.44,23.12
284, 12.500000, 4.444444, 0.000000, 0,134.12,414.47,4.44,4.44,4.44,4.44,4.44,24.54
285, 13.000000, 4.444444, 0.000000, 0,134.56,420.07,4.44,4.44,4.44,4.44,4.44,25.97
286, 13.500000, 4.444444, 0.000000, 0,134.99,425.74,4.44,4.44,4.44,4.44,4.44,27.42
287, 14.000000, 4.444444, 0.000000, 0,135.42,431.47,4.44,4.44,4.44,4.44,4.44,28.90
288, 14.500000, 4.444444, 0.000000, 0,135.83,437.28,4.44,4.44,4.44,4.44,4.44,30.39
289, 15.000000, 4.444444, 0.000000, 0,136.24,443.15,4.44,4.44,4.44,4.44,4.45,31.90
290, 15.500000, 4.444444, 0.000000, 0,136.64,449.09,4.45,4.45,4.45,4.45,4.45,33.43
291, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.45,4.45,4.46,34.96
292, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.45,4.45,4.47,36.49
293, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.45,4.45,4.49,38.00
294, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.45,4.45,4.53,39.50
295, 15.555556, 4.444444, 0.000000, 0,136.68,449.75,4.45,4.45,4.45,4.45,4.58,40.98
296, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,4.67,42.43
297, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,4.80,43.83
298, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,4.98,45.19
299, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,5.23,46.48
300, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,5.54,47.71
301, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.45,4.45,4.45,4.45,5.93,48.86
302, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.46,4.46,4.46,4.46,6.40,49.92
303, 15.555556, 4.444444, 0.000000, 0,136.69,449.75,4.46,4.46,4.46,4.46,6.96,50.89
304, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,7.62,51.77
305, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,8.36,52.56
306, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,9.20,53.26
307, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,10.12,53.87
308, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,11.12,54.41
309, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,12.20,54.86
310, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,13.35,55.25
311, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,14.55,55.58
312, 15.555556, 4.444444, 0.000000, 0,136.70,449.75,4.46,4.46,4.46,4.46,15.82,55.86
313, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.46,4.46,4.46,4.46,17.12,56.08
314, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.47,18.47,56.27
315, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.47,19.85,56.42
316, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.47,21.26,56.55
317, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.47,22.69,56.65
318, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.48,24.15,56.72
319, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.49,25.61,56.79
320, 15.555556, 4.444444, 0.000000, 0,136.71,449.75,4.47,4.47,4.47,4.50,27.08,56.84
321, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.47,4.52,28.56,56.87
322, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.47,4.55,30.04,56.90
323, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.47,4.59,31.51,56.93
324, 15.555556, 4.444444, 0.000000, 0,136.72,449.75,4.47,4.47,4.47,4.64,32.98,56.95
325, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.48,4.71,34.43,56.96
326, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.48,4.80,35.87,56.97
327, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.48,4.91,37.28,56.98
328, 15.555556, 4.444444, 0.000000, 0,136.72,449.74,4.48,4.48,4.48,5.06,38.66,56.98
329, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,5.24,40.01,56.99
330, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,5.46,41.32,56.99
331, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,5.72,42.59,56.99
332, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,6.03,43.81,57.00
333, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,6.40,44.97,57.00
334, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,6.82,46.08,57.00
335, 15.555556, 4.444444, 0.000000, 0,136.73,449.74,4.48,4.48,4.48,7.31,47.13,57.00
336, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,7.85,48.12,57.00
337, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,8.46,49.05,57.00
338, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,9.14,49.90,57.00
339, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,9.88,50.70,57.00
340, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,10.68,51.43,57.00
341, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,11.55,52.10,57.00
342, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,12.47,52.70,57.00
343, 15.555556, 4.444444, 0.000000, 0,136.74,449.74,4.49,4.49,4.49,13.46,53.25,57.00
344, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.49,4.49,4.50,14.50,53.74,57.00
345, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.49,4.49,4.50,15.59,54.18,57.00
346, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.50,4.50,4.50,16.73,54.57,57.00
347, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.50,4.50,4.51,17.92,54.91,57.00
348, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.50,4.50,4.52,19.14,55.21,57.00
349, 15.555556, 4.444444, 0.000000, 0,136.75,449.74,4.50,4.50,4.53,20.40,55.47,57.00
350, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.50,4.50,4.55,21.69,55.70,57.00
351, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.50,4.50,4.57,23.01,55.90,57.00
352, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.50,4.50,4.60,24.34,56.07,57.00
353, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.50,4.50,4.63,25.70,56.21,57.00
354, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.50,4.50,4.68,27.06,56.33,57.00
355, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.51,4.51,4.74,28.43,56.44,57.00
356, 15.555556, 4.444444, 0.000000, 0,136.76,449.74,4.51,4.51,4.81,29.80,56.52,57.00
357, 15.555556, 4.444444, 0.000000, 0,136.77,449.74,4.51,4.51,4.90,31.17,56.60,57.00
358, 15.555556, 4.444444, 0.000000, 0,136.77,449.73,4.51,4.51,5.01,32.53,56.66,57.00
359, 15.555556, 4.444444, 0.000000, 0,136.77,449.73,4.51,4.51,5.15,33.88,56.71,57.00
360, 15.555556, 4.444444, 0.000000, 0,136.77,449.73,4.51,4.51,5.31,35.21,56.75,57.00
361, 15.555556, 4.444444, 0.000000, 0,136.77,449.73,4.51,4.51,5.50,36.52,56.79,57.00
362, 15.555556, 4.444444, 0.000000, 0,136.77,449.73,4.51,4.51,5.72,37.81,56.82,57.00
363, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.51,4.51,5.97,39.06,56.84,57.00
364, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.52,4.52,6.27,40.28,56.86,57.00
365, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.52,4.52,6.60,41.46,56.87,57.00
366, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.52,4.52,6.98,42.60,56.89,57.00
367, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.52,4.52,7.41,43.70,56.90,57.00
368, 15.555556, 4.444444, 0.000000, 0,136.78,449.73,4.52,4.52,7.88,44.75,56.90,57.00
369, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.52,4.52,8.41,45.75,56.91,57.00
370, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.52,4.52,8.98,46.70,56.91,57.00
371, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.52,4.52,9.61,47.60,56.92,57.00
372, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.53,4.53,10.29,48.45,56.92,57.00
373, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.53,4.53,11.02,49.24,56.92,57.00
374, 15.555556, 4.444444, 0.000000, 0,136.79,449.73,4.53,4.53,11.81,49.99,56.93,57.00
375, 15.555556, 4.444444, 0.000000, 0,136.80,449.73,4.53,4.54,12.64,50.68,56.93,57.00
376, 15.555556, 4.444444, 0.000000, 0,136.80,449.73,4.53,4.54,13.53,51.32,56.93,57.00
377, 15.555556, 4.444444, 0.000000, 0,136.80,449.73,4.53,4.55,14.46,51.91,56.93,57.00
378, 15.555556, 4.444444, 0.000000, 0,136.80,449.73,4.53,4.56,15.44,52.45,56.93,57.00
379, 15.555556, 4.444444, 0.000000, 0,136.80,449.73,4.53,4.57,16.46,52.95,56.93,57.00
380, 15.555556, 4.444444, 0.000000, 0,136.81,449.73,4.54,4.59,17.53,53.40,56.93,57.00
381, 15.555556, 4.444444, 0.000000, 0,136.81,449.73,4.54,4.61,18.63,53.81,56.93,57.00
382, 15.555556, 4.444444, 0.000000, 0,136.81,449.73,4.54,4.63,19.77,54.18,56.93,57.00
383, 15.555556, 4.444444, 0.000000, 0,136.81,449.73,4.54,4.66,20.93,54.52,56.93,57.00
384, 15.555556, 4.444444, 0.000000, 0,136.81,449.73,4.54,4.70,22.13,54.82,56.93,57.00
385, 15.555556, 4.444444, 0.000000, 0,136.82,449.72,4.54,4.75,23.35,55.08,56.93,57.00
386, 15.555556, 4.444444, 0.000000, 0,136.82,449.72,4.54,4.80,24.58,55.32,56.93,57.00
387, 15.555556, 4.444444, 0.000000, 0,136.82,449.72,4.55,4.87,25.84,55.53,56.93,57.00
388, 15.555556, 4.444444, 0.000000, 0,136.82,449.72,4.55,4.96,27.10,55.72,56.93,57.00
389, 15.555556, 4.444444, 0.000000, 0,136.82,449.72,4.55,5.06,28.37,55.88,56.93,57.00
390, 15.555556, 4.444444, 0.000000, 0,136.83,449.72,4.55,5.18,29.64,56.02,56.93,57.00
391, 15.555556, 4.444444, 0.000000, 0,136.83,449.72,4.55,5.31,30.91,56.15,56.93,57.00
392, 15.555556, 4.444444, 0.000000, 0,136.83,449.72,4.55,5.47,32.17,56.25,56.93,57.00
393, 15.555556, 4.444444, 0.000000, 0,136.83,449.72,4.56,5.66,33.42,56.35,56.93,57.00
394, 15.555556, 4.444444, 0.000000, 0,136.84,449.72,4.56,5.87,34.66,56.43,56.93,57.00
395, 15.555556, 4.444444, 0.000000, 0,136.84,449.72,4.56,6.11,35.88,56.50,56.93,57.00
396, 15.555556, 4.444444, 0.000000, 0,136.84,449.72,4.56,6.38,37.08,56.56,56.93,57.00
397, 15.555556, 4.444444, 0.000000, 0,136.84,449.72,4.56,6.69,38.25,56.61,56.93,57.00
398, 15.555556, 4.444444, 0.000000, 0,136.85,449.72,4.57,7.03,39.40,56.65,56.93,57.00
399, 15.555556, 4.444444, 0.000000, 0,136.85,449.72,4.57,7.41,40.51,56.69,56.93,57.00
400, 15.555556, 4.444444, 0.000000, 0,136.85,449.72,4.57,7.83,41.59,56.72,56.93,57.00
401, 15.555556, 4.444444, 0.000000, 0,136.86,449.72,4.57,8.29,42.64,56.75,56.93,57.00
402, 15.555556, 4.444444, 0.000000, 0,136.86,449.72,4.57,8.80,43.64,56.77,56.93,57.00
403, 15.555556, 4.444444, 0.000000, 0,136.86,449.71,4.58,9.34,44.61,56.79,56.93,57.00
404, 15.555556, 4.444444, 0.000000, 0,136.86,449.71,4.58,9.93,45.53,56.80,56.93,57.00
405, 15.555556, 4.444444, 0.000000, 0,136.87,449.71,4.59,10.57,46.41,56.81,56.93,57.00
406, 15.555556, 4.444444, 0.000000, 0,136.87,449.71,4.59,11.25,47.24,56.82,56.93,57.00
407, 15.555556, 4.444444, 0.000000, 0,136.87,449.71,4.60,11.97,48.04,56.83,56.93,57.00
408, 15.555556, 4.444444, 0.000000, 0,136.88,449.71,4.61,12.74,48.78,56.84,56.93,57.00
409, 15.555556, 4.444444, 0.000000, 0,136.88,449.71,4.62,13.56,49.49,56.85,56.93,57.00
410, 15.555556, 4.444444, 0.000000, 0,136.88,449.71,4.63,14.41,50.14,56.85,56.93,57.00
411, 15.555556, 4.444444, 0.000000, 0,136.89,449.71,4.65,15.30,50.76,56.86,56.93,57.00
412, 15.555556, 4.444444, 0.000000, 0,136.89,449.71,4.67,16.24,51.33,56.86,56.93,57.00
413, 15.555556, 4.444444, 0.000000, 0,136.90,449.71,4.69,17.21,51.87,56.86,56.93,57.00
414, 15.555556, 4.444444, 0.000000, 0,136.90,449.71,4.72,18.22,52.36,56.86,56.93,57.00
415, 15.555556, 4.444444, 0.000000, 0,136.91,449.71,4.76,19.25,52.81,56.86,56.93,57.00
416, 15.555556, 4.444444, 0.000000, 0,136.91,449.70,4.81,20.32,53.23,56.87,56.93,57.00
417, 15.555556, 4.444444, 0.000000, 0,136.92,449.70,4.86,21.42,53.61,56.87,56.93,57.00
418, 15.555556, 4.444444, 0.000000, 0,136.92,449.70,4.92,22.53,53.96,56.87,56.93,57.00
419, 15.555556, 4.444444, 0.000000, 0,136.93,449.70,5.00,23.67,54.28,56.87,56.93,57.00
420, 15.555556, 4.444444, 0.000000, 0,136.93,449.70,5.09,24.82,54.57,56.87,56.93,57.00
421, 15.555556, 4.444444, 0.000000, 0,136.94,449.70,5.19,25.99,54.83,56.87,56.93,57.00
422, 15.555556, 4.444444, 0.000000, 0,136.94,449.70,5.31,27.17,55.06,56.87,56.93,57.00
423, 15.555556, 4.444444, 0.000000, 0,136.95,449.70,5.44,28.35,55.28,56.87,56.93,57.00
424, 15.555556, 4.444444, 0.000000, 0,136.96,449.69,5.60,29.54,55.46,56.87,56.93,57.00
425, 15.555556, 4.444444, 0.000000, 0,136.97,449.69,5.78,30.72,55.63,56.87,56.93,57.00
426, 15.555556, 4.444444, 0.000000, 0,136.98,449.69,5.98,31.90,55.78,56.87,56.93,57.00
427, 15.555556, 4.444444, 0.000000, 0,136.99,449.69,6.20,33.08,55.92,56.87,56.93,57.00
428, 15.555556, 4.444444, 0.000000, 0,137.00,449.69,6.45,34.24,56.04,56.87,56.93,57.00
429, 15.555556, 4.444444, 0.000000, 0,137.01,449.68,6.73,35.38,56.14,56.87,56.93,57.00
430, 15.555556, 4.444444, 0.000000, 0,137.02,449.68,7.04,36.51,56.23,56.87,56.93,57.00
431, 15.555556, 4.444444, 0.000000, 0,137.04,449.68,7.39,37.62,56.31,56.87,56.93,57.00
432, 15.555556, 4.444444, 0.000000, 0,137.06,449.67,7.76,38.70,56.38,56.87,56.93,57.00
433, 15.555556, 4.444444, 0.000000, 0,137.08,449.67,8.17,39.76,56.44,56.87,56.93,57.00
434, 15.555556, 4.444444, 0.000000, 0,137.11,449.66,8.62,40.79,56.50,56.87,56.93,57.00
435, 15.555556, 4.444444, 0.000000, 0,137.14,449.65,9.11,41.79,56.54,56.87,56.93,57.00
436, 15.555556, 4.444444, 0.000000, 0,137.18,449.65,9.63,42.75,56.58,56.87,56.93,57.00
437, 15.555556, 4.444444, 0.000000, 0,137.22,449.64,10.19,43.68,56.62,56.87,56.93,57.00
438, 15.555556, 4.444444, 0.000000, 0,137.29,449.62,10.79,44.58,56.65,56.87,56.93,57.00
439, 15.555556, 4.444444, 0.000000, 0,137.37,449.60,11.44,45.44,56.67,56.87,56.93,57.00
440, 15.555556, 4.444444, 0.000000, 0,137.46,449.58,12.12,46.27,56.69,56.87,56.93,57.00
441, 15.555556, 4.444444, 0.000000, 0,137.59,449.55,12.84,47.06,56.71,56.87,56.93,57.00
442, 15.555556, 4.444444, 0.000000, 0,137.73,449.52,13.61,47.80,56.73,56.87,56.93,57.00
443, 15.555556, 4.444444, 0.000000, 0,137.90,449.48,14.41,48.52,56.74,56.87,56.93,57.00
444, 15.555556, 4.444444, 0.000000, 0,138.11,449.43,15.25,49.19,56.75,56.87,56.93,57.00
445, 15.555556, 4.444444, 0.000000, 0,138.35,449.37,16.14,49.83,56.76,56.87,56.93,57.00
446, 15.555556, 4.444444, 0.000000, 0,138.63,449.30,17.05,50.43,56.77,56.87,56.93,57.00
447, 15.555556, 4.444444, 0.000000, 0,138.95,449.22,18.01,50.99,56.78,56.87,56.93,57.00
448, 15.555556, 4.444444, 0.000000, 0,139.32,449.13,19.00,51.52,56.78,56.87,56.93,57.00
449, 15.555556, 4.444444, 0.000000, 0,139.74,449.01,20.03,52.02,56.79,56.87,56.93,57.00
450, 15.555556, 4.444444, 0.000000, 0,140.23,448.88,21.09,52.48,56.79,56.87,56.93,57.00
451, 15.555556, 4.444444, 0.000000, 0,140.77,448.72,22.19,52.91,56.80,56.87,56.93,57.00
452, 15.555556, 4.444444, 0.000000, 0,141.38,448.54,23.31,53.30,56.80,56.87,56.93,57.00
453, 15.555556, 4.444444, 0.000000, 0,142.07,448.33,24.46,53.67,56.80,56.87,56.93,57.00
454, 15.555556, 4.444444, 0.000000, 0,142.85,448.09,25.64,54.01,56.80,56.87,56.93,57.01
455, 15.555556, 4.444444, 0.000000, 0,143.70,447.80,26.85,54.33,56.81,56.87,56.94,57.01
456, 15.555556, 4.444444, 0.000000, 0,144.66,447.47,28.08,54.61,56.81,56.87,56.94,57.01
457, 15.555556, 4.444444, 0.000000, 0,145.71,447.09,29.34,54.87,56.81,56.87,56.94,57.01
458, 15.555556, 4.444444, 0.000000, 0,146.88,446.65,30.62,55.11,56.81,56.87,56.94,57.01
459, 15.555556, 4.444444, 0.000000, 0,148.16,446.14,31.91,55.33,56.81,56.87,56.94,57.01
460, 15.555556, 4.444444, 0.000000, 0,149.56,445.56,33.23,55.53,56.81,56.87,56.94,57.01
461, 15.555556, 4.444444, 0.000000, 0,151.10,444.89,34.56,55.70,56.81,56.88,56.94,57.01
462, 15.555556, 4.444444, 0.000000, 0,152.77,444.13,35.91,55.86,56.81,56.88,56.94,57.01
463, 15.555556, 4.444444, 0.000000, 0,154.60,443.27,37.27,56.01,56.81,56.88,56.94,57.02
464, 15.555556, 4.444444, 0.000000, 0,156.58,442.30,38.64,56.13,56.81,56.88,56.94,57.02
465, 15.555556, 4.444444, 0.000000, 0,158.73,441.20,40.02,56.24,56.82,56.88,56.94,57.02
466, 15.555556, 4.444444, 0.000000, 0,161.06,439.97,41.42,56.34,56.82,56.88,56.94,57.02
467, 15.555556, 4.444444, 0.000000, 0,163.59,438.59,42.81,56.43,56.82,56.88,56.94,57.03
468, 15.555556, 4.444444, 0.000000, 0,166.32,437.07,44.22,56.50,56.82,56.88,56.94,57.03
469, 15.555556, 4.444444, 0.000000, 0,169.27,435.39,45.62,56.56,56.82,56.88,56.94,57.04
470, 15.555556, 4.444444, 0.000000, 0,172.45,433.56,47.03,56.62,56.82,56.88,56.95,57.04
471, 15.555556, 4.444444, 0.000000, 0,175.90,431.56,48.44,56.66,56.82,56.89,56.95,57.05
472, 15.555556, 4.444444, 0.000000, 0,179.76,429.34,49.85,56.70,56.83,56.89,56.95,57.06
473, 15.555556, 4.444444, 0.000000, 0,184.23,426.83,51.25,56.73,56.83,56.89,56.95,57.07
474, 15.555556, 4.444444, 0.000000, 0,189.08,424.21,52.64,56.75,56.83,56.89,56.96,57.08
475, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.75,56.83,56.89,56.96,57.07
476, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.74,56.83,56.89,56.95,57.07
477, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.74,56.83,56.89,56.95,57.06
478, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.74,56.82,56.89,56.95,57.05
479, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.74,56.82,56.88,56.95,57.04
480, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.74,56.82,56.88,56.95,57.04
481, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.73,56.82,56.88,56.95,57.03
482, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.73,56.82,56.88,56.94,57.02
483, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.73,56.82,56.88,56.94,57.01
484, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.73,56.81,56.88,56.94,57.01
485, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.73,56.81,56.87,56.94,57.00
486, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.73,56.81,56.87,56.94,56.99
487, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.72,56.81,56.87,56.93,56.98
488, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.72,56.81,56.87,56.93,56.98
489, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.72,56.81,56.87,56.93,56.97
490, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.72,56.80,56.87,56.93,56.96
491, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.72,56.80,56.86,56.93,56.95
492, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.71,56.80,56.86,56.92,56.95
493, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.71,56.80,56.86,56.92,56.94
494, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.71,56.80,56.86,56.92,56.94
495, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.71,56.79,56.86,56.92,56.93
496, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.71,56.79,56.85,56.91,56.92
497, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.70,56.79,56.85,56.91,56.92
498, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.70,56.79,56.85,56.90,56.91
499, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.70,56.79,56.85,56.90,56.91
