minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,35.93,65.00,65.00,65.00,65.00,65.00
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.97,64.90,65.00,65.00,65.00,65.00
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,38.35,65.00,65.00,65.00,65.00
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,11.23,64.95,64.99,64.99,64.99
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,44.55,64.99,64.99,64.99
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,46.44,64.99,64.99,64.99
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,48.33,64.99,64.99,64.99
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.47,50.21,64.99,64.99,64.99
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.51,52.05,64.99,64.99,64.99
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.61,53.84,64.99,64.99,64.99
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.80,55.54,64.99,64.99,64.99
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,5.12,57.11,64.98,64.98,64.99
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,5.59,58.53,64.98,64.98,64.98
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,6.23,59.78,64.98,64.98,64.98
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,7.05,60.85,64.98,64.98,64.98
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,8.05,61.74,64.98,64.98,64.98
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,9.20,62.48,64.98,64.98,64.98
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,10.50,63.07,64.98,64.98,64.98
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,11.92,63.54,64.98,64.98,64.98
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,13.44,63.90,64.98,64.98,64.98
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,15.05,64.18,64.98,64.98,64.98
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,16.73,64.39,64.97,64.97,64.98
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,18.46,64.55,64.97,64.97,64.97
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,20.23,64.67,64.97,64.97,64.97
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.11,4.45,22.04,64.75,64.97,64.97,64.97
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,23.87,64.82,64.97,64.97,64.97
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,25.71,64.86,64.97,64.97,64.97
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,27.57,64.89,64.97,64.97,64.97
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,29.43,64.91,64.97,64.97,64.97
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,8.11,59.08,64.97,64.97,64.97
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.48,35.57,64.95,64.96,64.97
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,11.62,61.77,64.96,64.96
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,4.62,41.61,64.96,64.96
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,4.45,16.21,63.37,64.96
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.45,17.77,63.70,64.96
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.45,19.40,63.96,64.96
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,21.07,64.18,64.96
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,22.78,64.35,64.96
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,24.53,64.49,64.96
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.47,26.31,64.59,64.96
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.47,28.10,64.68,64.96
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.49,29.91,64.74,64.96
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.51,31.73,64.79,64.96
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.54,33.55,64.83,64.96
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.58,35.37,64.86,64.96
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.64,37.17,64.88,64.96
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.72,38.96,64.90,64.96
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.83,40.73,64.91,64.96
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.98,42.46,64.92,64.96
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,5.16,44.16,64.92,64.96
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,5.39,45.81,64.93,64.96
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,5.68,47.41,64.93,64.96
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,6.03,48.95,64.93,64.96
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,6.44,50.42,64.93,64.96
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.11,4.45,4.45,6.93,51.82,64.93,64.96
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,7.49,53.14,64.93,64.96
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,8.13,54.39,64.93,64.96
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,8.86,55.55,64.93,64.96
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,9.68,56.62,64.93,64.96
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,10.57,57.61,64.93,64.96
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,11.56,58.51,64.93,64.96
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,12.62,59.34,64.93,64.96
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.46,13.77,60.08,64.93,64.96
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,14.99,60.74,64.93,64.96
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.47,16.28,61.33,64.93,64.96
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.47,17.64,61.85,64.93,64.96
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.48,19.07,62.31,64.93,64.96
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.49,20.54,62.72,64.93,64.96
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.50,22.07,63.06,64.93,64.96
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.52,23.64,63.37,64.93,64.96
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.54,25.25,63.62,64.93,64.96
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.57,26.88,63.84,64.93,64.96
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.61,28.54,64.03,64.93,64.96
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.67,30.22,64.19,64.93,64.96
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.46,11.02,56.46,64.91,64.94
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.46,4.98,35.74,64.54,64.93
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,4.47,14.42,59.24,64.92
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,4.46,5.59,41.13,64.73
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,181.37,689.11,4.45,4.45,4.46,4.50,18.55,61.28
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.51,19.93,61.77
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.53,21.36,62.21
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.55,22.84,62.60
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.59,24.36,62.94
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.63,25.91,63.23
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.68,27.48,63.49
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.37,689.11,4.45,4.45,4.46,4.75,29.08,63.72
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,4.83,30.69,63.91
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,4.94,32.31,64.08
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,5.06,33.93,64.22
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,5.21,35.55,64.34
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,5.39,37.15,64.44
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,5.61,38.74,64.53
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,5.86,40.30,64.60
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,6.15,41.84,64.66
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.47,6.49,43.34,64.72
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.47,6.87,44.80,64.76
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.46,4.47,7.31,46.22,64.79
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.46,4.47,7.79,47.59,64.82
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.46,4.47,8.34,48.91,64.85
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,182.89,688.25,4.45,4.46,4.47,8.94,50.17,64.87
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,184.25,687.37,4.45,4.46,4.47,9.60,51.37,64.89
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,185.61,686.41,4.45,4.46,4.47,10.33,52.51,64.90
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,186.95,685.59,4.45,4.46,4.48,11.11,53.59,64.91
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,188.29,684.70,4.45,4.46,4.48,11.96,54.61,64.92
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,189.63,683.72,4.45,4.46,4.49,12.86,55.56,64.93
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,190.97,682.65,4.45,4.46,4.50,13.83,56.45,64.93
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,192.29,682.08,4.45,4.46,4.51,14.85,57.28,64.94
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,193.61,681.43,4.45,4.46,4.52,15.93,58.05,64.94
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,194.93,680.71,4.45,4.46,4.53,17.07,58.76,64.95
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,196.25,679.92,4.45,4.46,4.56,18.25,59.41,64.95
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,197.63,679.32,4.45,4.46,4.58,19.49,60.01,64.95
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,199.00,678.64,4.46,4.46,4.62,20.76,60.56,64.95
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,200.38,677.88,4.46,4.46,4.66,22.08,61.06,64.96
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,201.76,677.05,4.46,4.46,4.71,23.43,61.51,64.96
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,207.68,677.47,4.46,4.46,4.77,24.82,61.91,64.96
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,213.61,676.78,4.46,4.47,4.84,26.23,62.28,64.96
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,219.53,674.98,4.46,4.47,4.93,27.66,62.61,64.96
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,225.46,672.06,4.46,4.47,5.04,29.10,62.90,64.96
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,236.39,675.18,4.46,4.47,5.17,30.57,63.16,64.96
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,247.32,675.58,4.46,4.47,5.31,32.04,63.39,64.96
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,258.25,673.24,4.46,4.47,5.48,33.50,63.59,64.96
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,269.17,668.16,4.46,4.47,5.68,34.96,63.77,64.96
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,279.54,665.82,4.46,4.47,5.90,36.40,63.93,64.96
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,289.91,661.40,4.46,4.47,6.16,37.82,64.06,64.96
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,300.28,654.88,4.46,4.47,6.44,39.21,64.18,64.96
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,310.65,646.28,4.46,4.47,6.76,40.56,64.28,64.96
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,308.68,644.30,4.46,4.47,7.10,41.89,64.37,64.96
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,306.71,642.29,4.46,4.47,7.49,43.18,64.45,64.96
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,304.74,640.25,4.46,4.47,7.92,44.44,64.52,64.96
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,4.47,8.38,45.66,64.57,64.95
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.48,8.89,46.85,64.62,64.95
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.48,9.44,48.00,64.67,64.95
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.48,10.03,49.11,64.70,64.95
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.49,10.67,50.18,64.74,64.95
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.50,11.36,51.20,64.76,64.95
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.50,12.09,52.19,64.79,64.95
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.51,12.87,53.12,64.81,64.95
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.53,13.70,54.01,64.82,64.95
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.54,14.57,54.86,64.84,64.95
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.56,15.48,55.66,64.85,64.95
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.59,16.44,56.42,64.86,64.95
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.61,17.44,57.13,64.87,64.95
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.65,18.47,57.79,64.88,64.95
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.69,19.55,58.42,64.88,64.95
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.74,20.66,59.00,64.89,64.95
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.19,4.46,4.79,21.80,59.54,64.89,64.95
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,4.86,22.98,60.04,64.90,64.95
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,4.94,24.18,60.50,64.90,64.95
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.03,25.40,60.93,64.90,64.95
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.14,26.65,61.32,64.90,64.95
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.26,27.91,61.69,64.90,64.95
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.40,29.18,62.02,64.91,64.95
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.56,30.47,62.32,64.91,64.95
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.46,5.73,31.76,62.59,64.91,64.95
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.47,5.93,33.05,62.84,64.91,64.95
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.18,4.47,6.16,34.35,63.07,64.91,64.95
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.47,6.41,35.64,63.27,64.91,64.95
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.47,6.69,36.92,63.45,64.91,64.95
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.47,7.00,38.19,63.62,64.91,64.95
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.47,7.34,39.44,63.77,64.91,64.95
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.47,7.71,40.68,63.90,64.91,64.95
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.48,8.11,41.90,64.02,64.91,64.95
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.48,8.55,43.10,64.12,64.91,64.95
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.48,9.03,44.27,64.22,64.91,64.95
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.49,9.55,45.41,64.30,64.91,64.95
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.50,10.10,46.52,64.37,64.91,64.95
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.51,10.69,47.60,64.44,64.91,64.95
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.52,11.33,48.64,64.49,64.91,64.95
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.53,12.00,49.65,64.54,64.91,64.95
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.54,12.71,50.62,64.59,64.90,64.95
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.77,638.17,4.56,13.47,51.56,64.63,64.90,64.95
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.17,4.59,14.26,52.45,64.66,64.90,64.95
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.61,15.09,53.31,64.69,64.90,64.95
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.64,15.97,54.13,64.71,64.90,64.95
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.68,16.87,54.91,64.74,64.90,64.95
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.72,17.82,55.65,64.75,64.90,64.95
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.77,18.80,56.34,64.77,64.90,64.95
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.83,19.81,57.01,64.78,64.90,64.95
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.16,4.90,20.85,57.63,64.80,64.90,64.95
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.15,4.98,21.92,58.21,64.81,64.90,64.95
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.15,5.07,23.02,58.76,64.82,64.90,64.95
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.15,5.17,24.14,59.28,64.82,64.90,64.95
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.14,5.28,25.28,59.76,64.83,64.90,64.95
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.13,5.41,26.44,60.21,64.84,64.90,64.95
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.78,638.12,5.56,27.62,60.62,64.84,64.90,64.95
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.79,638.11,5.72,28.81,61.01,64.84,64.90,64.95
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.79,638.09,5.91,30.01,61.36,64.85,64.90,64.95
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.80,638.07,6.11,31.22,61.69,64.85,64.90,64.95
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.80,638.05,6.34,32.43,61.99,64.85,64.90,64.95
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.81,638.02,6.59,33.65,62.27,64.85,64.90,64.95
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.82,637.98,6.86,34.86,62.53,64.85,64.90,64.95
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.83,637.93,7.16,36.07,62.76,64.86,64.90,64.95
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.84,637.88,7.49,37.27,62.97,64.86,64.90,64.95
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.85,637.81,7.85,38.46,63.17,64.86,64.90,64.95
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.87,637.73,8.24,39.64,63.34,64.86,64.90,64.95
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.89,637.63,8.66,40.80,63.50,64.86,64.90,64.95
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.92,637.52,9.11,41.94,63.65,64.86,64.90,64.95
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.95,637.39,9.60,43.07,63.78,64.86,64.90,64.95
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.98,637.23,10.12,44.17,63.90,64.86,64.90,64.95
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.02,637.04,10.67,45.25,64.00,64.86,64.90,64.95
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.07,636.82,11.27,46.30,64.10,64.86,64.90,64.95
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.13,636.57,11.90,47.32,64.18,64.86,64.90,64.95
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.19,636.28,12.56,48.32,64.26,64.86,64.90,64.95
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.27,635.95,13.26,49.29,64.33,64.86,64.90,64.95
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.35,635.56,14.01,50.22,64.39,64.86,64.90,64.95
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.45,635.12,14.78,51.13,64.44,64.86,64.90,64.95
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.56,634.62,15.60,52.00,64.49,64.86,64.90,64.95
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.68,634.06,16.45,52.83,64.53,64.86,64.90,64.95
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.82,633.42,17.34,53.64,64.57,64.86,64.90,64.95
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.98,632.71,18.26,54.41,64.60,64.86,64.90,64.95
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.15,631.91,19.22,55.15,64.63,64.86,64.90,64.95
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.35,631.01,20.22,55.85,64.66,64.86,64.90,64.95
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.56,630.01,21.25,56.52,64.68,64.86,64.90,64.95
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.80,628.91,22.31,57.15,64.70,64.86,64.90,64.95
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,305.07,627.68,23.40,57.76,64.72,64.86,64.90,64.95
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,305.36,626.34,24.53,58.33,64.73,64.86,64.90,64.95
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,305.68,624.85,25.68,58.87,64.74,64.86,64.90,64.95
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,306.03,623.23,26.86,59.38,64.76,64.86,64.90,64.95
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,306.41,621.45,28.07,59.86,64.76,64.86,64.90,64.95
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,306.83,619.51,29.31,60.31,64.77,64.85,64.90,64.95
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,307.12,616.25,30.56,60.73,64.78,64.85,64.90,64.95
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,307.39,612.44,31.83,61.12,64.79,64.85,64.90,64.95
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,307.69,608.33,33.12,61.48,64.79,64.85,64.90,64.95
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,308.01,603.91,34.43,61.82,64.80,64.86,64.90,64.95
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,308.35,599.17,35.75,62.14,64.80,64.86,64.90,64.95
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,308.72,594.10,37.08,62.43,64.80,64.86,64.90,64.95
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,309.11,588.68,38.41,62.69,64.80,64.86,64.90,64.95
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,309.63,582.73,39.75,62.94,64.81,64.86,64.90,64.95
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,310.25,576.26,41.10,63.16,64.81,64.86,64.90,64.95
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,310.91,569.39,42.45,63.37,64.81,64.86,64.90,64.95
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,311.61,562.11,43.79,63.55,64.81,64.86,64.90,64.95
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,312.34,554.41,45.13,63.72,64.81,64.86,64.90,64.95
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,313.10,546.29,46.47,63.87,64.81,64.86,64.90,64.95
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,313.91,537.74,47.80,64.01,64.81,64.86,64.90,64.95
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,314.75,528.74,49.12,64.13,64.82,64.86,64.90,64.95
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,315.63,519.30,50.42,64.24,64.82,64.86,64.91,64.96
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,316.54,509.40,51.71,64.33,64.82,64.86,64.91,64.96
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,317.49,499.04,52.98,64.42,64.82,64.86,64.91,64.96
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,318.47,488.21,54.23,64.49,64.82,64.86,64.91,64.96
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,319.49,476.90,55.47,64.56,64.82,64.86,64.91,64.96
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,320.55,465.11,56.67,64.61,64.82,64.86,64.91,64.96
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,321.64,452.82,57.86,64.66,64.82,64.86,64.91,64.96
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,322.81,439.57,59.01,64.70,64.82,64.87,64.91,64.96
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.55,383.54,60.01,64.72,64.82,64.87,64.92,64.97
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.72,64.82,64.87,64.91,64.96
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.72,64.82,64.87,64.91,64.96
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.72,64.82,64.86,64.91,64.96
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.72,64.82,64.86,64.91,64.96
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.72,64.82,64.86,64.91,64.96
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.86,64.91,64.95
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.86,64.91,64.95
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.86,64.90,64.95
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.86,64.90,64.95
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.85,64.90,64.94
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.71,64.81,64.85,64.90,64.94
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.70,64.81,64.85,64.90,64.94
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.70,64.81,64.85,64.90,64.94
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.70,64.80,64.85,64.90,64.94
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.70,64.80,64.85,64.90,64.93
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,31.70,64.03,64.78,64.82,64.87,64.92
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.42,60.41,64.71,64.80,64.85,64.89
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,34.01,64.13,64.78,64.82,64.87
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,310.64,646.31,4.44,9.76,61.23,64.73,64.80,64.85
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,300.27,654.91,4.44,4.44,39.77,64.34,64.78,64.83
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,289.90,661.41,4.44,4.44,14.79,62.19,64.74,64.81
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,279.53,665.83,4.44,4.44,4.47,45.64,64.48,64.79
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,269.16,668.16,4.44,4.44,4.44,20.10,62.92,64.76
268, 4.500000, 65.000000, 4.444444, 40.000000, 0,258.22,673.23,4.44,4.44,4.44,4.83,51.25,64.59
269, 5.000000, 65.000000, 4.444444, 40.000000, 0,247.29,675.57,4.44,4.44,4.44,4.44,25.65,63.47
270, 5.500000, 65.000000, 4.444444, 0.000000, 0,236.36,675.18,4.44,4.44,4.44,4.44,27.36,63.62
271, 6.000000, 65.000000, 4.444444, 0.000000, 0,225.43,672.04,4.44,4.44,4.44,4.44,29.07,63.74
272, 6.500000, 65.000000, 4.444444, 0.000000, 0,219.50,674.97,4.44,4.44,4.44,4.44,30.80,63.86
273, 7.000000, 65.000000, 4.444444, 0.000000, 0,213.57,676.77,4.44,4.44,4.44,4.45,32.55,63.97
274, 7.500000, 65.000000, 4.444444, 0.000000, 0,207.65,677.46,4.44,4.44,4.44,4.45,34.30,64.07
275, 8.000000, 65.000000, 4.444444, 0.000000, 0,201.72,677.03,4.44,4.44,4.44,4.46,36.06,64.15
276, 8.500000, 65.000000, 4.444444, 0.000000, 0,200.35,677.86,4.44,4.44,4.44,4.47,37.83,64.23
277, 9.000000, 65.000000, 4.444444, 0.000000, 0,198.97,678.62,4.44,4.44,4.44,4.50,39.59,64.31
278, 9.500000, 65.000000, 4.444444, 0.000000, 0,197.59,679.30,4.44,4.44,4.44,4.54,41.34,64.37
279, 10.000000, 65.000000, 4.444444, 0.000000, 0,196.22,679.91,4.45,4.45,4.45,4.62,43.07,64.43
280, 10.500000, 65.000000, 4.444444, 0.000000, 0,194.90,680.70,4.45,4.45,4.45,4.73,44.77,64.48
281, 11.000000, 65.000000, 4.444444, 0.000000, 0,193.58,681.42,4.45,4.45,4.45,4.89,46.43,64.53
282, 11.500000, 65.000000, 4.444444, 0.000000, 0,192.27,682.07,4.45,4.45,4.45,5.11,48.03,64.58
283, 12.000000, 65.000000, 4.444444, 0.000000, 0,190.95,682.65,4.45,4.45,4.45,5.41,49.56,64.62
284, 12.500000, 65.000000, 4.444444, 0.000000, 0,189.61,683.71,4.45,4.45,4.45,5.79,51.02,64.65
285, 13.000000, 65.000000, 4.444444, 0.000000, 0,188.27,684.69,4.45,4.45,4.45,6.26,52.39,64.68
286, 13.500000, 65.000000, 4.444444, 0.000000, 0,186.93,685.59,4.45,4.45,4.45,6.84,53.67,64.71
287, 14.000000, 65.000000, 4.444444, 0.000000, 0,185.59,686.40,4.45,4.45,4.45,7.51,54.85,64.74
288, 14.500000, 65.000000, 4.444444, 0.000000, 0,184.24,687.37,4.45,4.45,4.45,8.29,55.93,64.77
289, 15.000000, 65.000000, 4.444444, 0.000000, 0,182.88,688.24,4.45,4.45,4.45,9.17,56.91,64.79
290, 15.500000, 65.000000, 4.444444, 0.000000, 0,181.53,689.03,4.45,4.45,4.45,10.15,57.80,64.81
291, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,11.22,58.60,64.83
292, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,12.39,59.30,64.84
293, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,13.63,59.93,64.86
294, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,14.95,60.49,64.87
295, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,16.33,60.98,64.89
296, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,17.77,61.41,64.90
297, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,19.27,61.80,64.91
298, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.45,20.81,62.13,64.92
299, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,22.39,62.43,64.92
300, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.46,24.00,62.69,64.93
301, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.47,25.64,62.93,64.94
302, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.48,27.31,63.13,64.94
303, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.50,28.99,63.32,64.94
304, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.53,30.68,63.48,64.95
305, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.58,32.38,63.63,64.95
306, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.38,689.11,4.45,4.45,4.63,34.07,63.76,64.95
307, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.11,4.45,4.45,4.71,35.76,63.88,64.96
308, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,4.82,37.44,63.98,64.96
309, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,4.95,39.10,64.08,64.96
310, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,5.12,40.73,64.16,64.96
311, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,5.33,42.32,64.24,64.96
312, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,5.59,43.88,64.31,64.96
313, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,5.91,45.39,64.37,64.96
314, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,6.28,46.85,64.43,64.96
315, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.45,4.45,6.72,48.25,64.48,64.96
316, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,7.22,49.58,64.53,64.96
317, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,7.80,50.85,64.57,64.96
318, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,8.45,52.06,64.61,64.96
319, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,9.17,53.19,64.64,64.96
320, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.39,689.12,4.46,4.46,9.97,54.24,64.67,64.96
321, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.46,10.84,55.23,64.70,64.96
322, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.46,11.79,56.14,64.73,64.96
323, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.46,12.81,56.98,64.75,64.96
324, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.46,13.91,57.75,64.77,64.96
325, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.46,15.06,58.46,64.79,64.96
326, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.47,16.28,59.11,64.81,64.96
327, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.47,17.56,59.70,64.82,64.96
328, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.48,18.90,60.23,64.83,64.96
329, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.50,20.28,60.71,64.85,64.96
330, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.51,21.70,61.14,64.86,64.96
331, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.53,23.17,61.53,64.87,64.96
332, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.56,24.67,61.89,64.88,64.96
333, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.40,689.12,4.46,4.60,26.19,62.20,64.88,64.96
334, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,4.66,27.74,62.48,64.89,64.96
335, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,4.72,29.30,62.73,64.90,64.96
336, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,4.80,30.88,62.96,64.90,64.96
337, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,4.91,32.45,63.16,64.90,64.96
338, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,5.04,34.03,63.34,64.91,64.96
339, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,5.19,35.60,63.50,64.91,64.96
340, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,5.38,37.15,63.65,64.91,64.96
341, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,5.60,38.68,63.78,64.92,64.96
342, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,5.86,40.19,63.89,64.92,64.96
343, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,6.16,41.67,64.00,64.92,64.96
344, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.46,6.51,43.12,64.09,64.92,64.96
345, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.41,689.12,4.47,6.91,44.52,64.17,64.92,64.96
346, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,7.36,45.88,64.25,64.92,64.96
347, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,7.86,47.19,64.31,64.93,64.96
348, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,8.43,48.45,64.38,64.93,64.96
349, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,9.05,49.66,64.43,64.93,64.96
350, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,9.74,50.81,64.48,64.93,64.96
351, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,10.49,51.90,64.52,64.93,64.96
352, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.47,11.30,52.94,64.56,64.93,64.96
353, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.48,12.17,53.91,64.60,64.93,64.96
354, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.48,13.10,54.83,64.63,64.93,64.96
355, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.42,689.12,4.49,14.09,55.69,64.66,64.93,64.96
356, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.50,15.14,56.49,64.69,64.93,64.96
357, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.51,16.25,57.23,64.71,64.93,64.96
358, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.53,17.41,57.92,64.73,64.93,64.96
359, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.55,18.62,58.56,64.75,64.93,64.96
360, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.57,19.87,59.15,64.77,64.93,64.96
361, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.61,21.17,59.69,64.78,64.93,64.96
362, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.65,22.51,60.18,64.79,64.93,64.96
363, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.43,689.12,4.70,23.88,60.64,64.81,64.93,64.96
364, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.44,689.12,4.77,25.27,61.05,64.82,64.93,64.96
365, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.44,689.12,4.84,26.70,61.42,64.83,64.93,64.96
366, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.44,689.12,4.94,28.14,61.77,64.84,64.93,64.96
367, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.44,689.12,5.05,29.59,62.07,64.84,64.93,64.96
368, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.44,689.12,5.19,31.06,62.36,64.85,64.93,64.96
369, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.45,689.12,5.35,32.52,62.61,64.86,64.93,64.96
370, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.45,689.12,5.54,33.99,62.84,64.86,64.93,64.96
371, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.45,689.12,5.75,35.45,63.04,64.87,64.93,64.96
372, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.46,689.12,6.00,36.89,63.23,64.87,64.93,64.96
373, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.46,689.12,6.29,38.32,63.40,64.87,64.93,64.96
374, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.47,689.12,6.61,39.73,63.55,64.88,64.93,64.96
375, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.48,689.12,6.97,41.12,63.68,64.88,64.93,64.96
376, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.50,689.12,7.38,42.47,63.80,64.88,64.93,64.96
377, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.52,689.12,7.83,43.79,63.91,64.88,64.93,64.96
378, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.55,689.12,8.33,45.08,64.01,64.89,64.93,64.96
379, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.58,689.13,8.89,46.32,64.10,64.89,64.93,64.96
380, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.64,689.13,9.49,47.53,64.18,64.89,64.93,64.96
381, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.70,689.13,10.14,48.68,64.25,64.89,64.93,64.96
382, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.79,689.14,10.85,49.80,64.32,64.89,64.93,64.96
383, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.90,689.14,11.61,50.86,64.37,64.89,64.93,64.96
384, 15.555556, 65.000000, 4.444444, 0.000000, 0,182.04,689.15,12.43,51.88,64.43,64.89,64.93,64.96
385, 15.555556, 65.000000, 4.444444, 0.000000, 0,182.22,689.15,13.30,52.84,64.47,64.89,64.93,64.96
386, 15.555556, 65.000000, 4.444444, 0.000000, 0,182.44,689.16,14.23,53.76,64.51,64.89,64.93,64.96
387, 15.555556, 65.000000, 4.444444, 0.000000, 0,182.70,689.16,15.21,54.63,64.55,64.89,64.93,64.96
388, 15.555556, 65.000000, 4.444444, 0.000000, 0,183.03,689.16,16.24,55.45,64.59,64.89,64.93,64.96
389, 15.555556, 65.000000, 4.444444, 0.000000, 0,183.42,689.15,17.33,56.22,64.62,64.89,64.93,64.96
390, 15.555556, 65.000000, 4.444444, 0.000000, 0,183.89,689.14,18.46,56.94,64.64,64.89,64.93,64.96
391, 15.555556, 65.000000, 4.444444, 0.000000, 0,184.45,689.11,19.64,57.62,64.67,64.90,64.93,64.96
392, 15.555556, 65.000000, 4.444444, 0.000000, 0,185.11,689.05,20.87,58.25,64.69,64.90,64.93,64.96
393, 15.555556, 65.000000, 4.444444, 0.000000, 0,185.88,688.97,22.14,58.84,64.71,64.90,64.93,64.96
394, 15.555556, 65.000000, 4.444444, 0.000000, 0,186.77,688.84,23.46,59.39,64.73,64.90,64.93,64.96
395, 15.555556, 65.000000, 4.444444, 0.000000, 0,187.81,688.65,24.82,59.90,64.74,64.90,64.93,64.96
396, 15.555556, 65.000000, 4.444444, 0.000000, 0,189.00,688.38,26.21,60.38,64.76,64.90,64.93,64.96
397, 15.555556, 65.000000, 4.444444, 0.000000, 0,190.36,687.99,27.64,60.82,64.77,64.90,64.93,64.96
398, 15.555556, 65.000000, 4.444444, 0.000000, 0,191.90,687.46,29.11,61.22,64.78,64.90,64.93,64.96
399, 15.555556, 65.000000, 4.444444, 0.000000, 0,193.64,686.75,30.60,61.59,64.79,64.90,64.93,64.96
400, 15.555556, 65.000000, 4.444444, 0.000000, 0,195.59,685.80,32.12,61.94,64.80,64.90,64.93,64.96
401, 15.555556, 65.000000, 4.444444, 0.000000, 0,197.75,684.87,33.67,62.25,64.81,64.90,64.93,64.96
402, 15.555556, 65.000000, 4.444444, 0.000000, 0,200.05,684.92,35.25,62.54,64.82,64.90,64.93,64.96
403, 15.555556, 65.000000, 4.444444, 0.000000, 0,202.60,684.76,36.85,62.80,64.83,64.90,64.93,64.96
404, 15.555556, 65.000000, 4.444444, 0.000000, 0,205.41,684.32,38.47,63.05,64.83,64.90,64.93,64.96
405, 15.555556, 65.000000, 4.444444, 0.000000, 0,208.52,683.52,40.11,63.27,64.84,64.90,64.93,64.97
406, 15.555556, 65.000000, 4.444444, 0.000000, 0,211.92,682.26,41.77,63.47,64.84,64.90,64.93,64.97
407, 15.555556, 65.000000, 4.444444, 0.000000, 0,217.27,681.42,43.45,63.65,64.85,64.90,64.93,64.97
408, 15.555556, 65.000000, 4.444444, 0.000000, 0,223.34,679.58,45.13,63.82,64.85,64.90,64.93,64.97
409, 15.555556, 65.000000, 4.444444, 0.000000, 0,229.93,676.29,46.83,63.97,64.85,64.90,64.93,64.97
410, 15.555556, 65.000000, 4.444444, 0.000000, 0,237.08,671.21,48.52,64.11,64.86,64.90,64.93,64.97
411, 15.555556, 65.000000, 4.444444, 0.000000, 0,244.78,663.97,50.21,64.23,64.86,64.90,64.93,64.97
412, 15.555556, 65.000000, 4.444444, 0.000000, 0,253.04,654.16,51.88,64.34,64.86,64.90,64.93,64.97
413, 15.555556, 65.000000, 4.444444, 0.000000, 0,261.86,641.36,53.54,64.43,64.87,64.90,64.93,64.97
414, 15.555556, 65.000000, 4.444444, 0.000000, 0,271.22,625.15,55.16,64.52,64.87,64.90,64.94,64.97
415, 15.555556, 65.000000, 4.444444, 0.000000, 0,281.57,603.98,56.73,64.59,64.87,64.90,64.94,64.97
416, 15.555556, 65.000000, 4.444444, 0.000000, 0,292.67,577.61,58.23,64.65,64.87,64.91,64.94,64.98
417, 15.555556, 65.000000, 4.444444, 0.000000, 0,304.08,546.59,59.67,64.71,64.87,64.91,64.94,64.98
418, 15.555556, 65.000000, 4.444444, 0.000000, 0,75.65,125.41,59.99,64.72,64.87,64.91,64.94,64.98
419, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.72,64.87,64.91,64.94,64.97
420, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.72,64.87,64.90,64.94,64.97
421, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.71,64.87,64.90,64.94,64.97
422, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.71,64.87,64.90,64.94,64.97
423, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.71,64.87,64.90,64.93,64.97
424, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.71,64.87,64.90,64.93,64.97
425, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.71,64.87,64.90,64.93,64.96
426, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.71,64.86,64.90,64.93,64.96
427, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.71,64.86,64.90,64.93,64.96
428, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.71,64.86,64.90,64.93,64.96
429, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.70,64.86,64.90,64.93,64.96
430, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.70,64.86,64.89,64.93,64.96
431, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.70,64.86,64.89,64.93,64.95
432, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.70,64.86,64.89,64.93,64.95
433, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.70,64.86,64.89,64.92,64.95
434, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.70,64.86,64.89,64.92,64.95
435, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.70,64.86,64.89,64.92,64.95
436, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.70,64.85,64.89,64.92,64.95
437, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.89,64.92,64.94
438, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.89,64.92,64.94
439, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.89,64.92,64.94
440, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.88,64.92,64.94
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.88,64.92,64.94
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.69,64.85,64.88,64.92,64.94
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.69,64.85,64.88,64.91,64.93
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.69,64.85,64.88,64.91,64.93
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.85,64.88,64.91,64.93
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.84,64.88,64.91,64.93
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.84,64.88,64.91,64.93
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.84,64.88,64.91,64.93
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.84,64.87,64.91,64.92
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.68,64.84,64.87,64.91,64.92
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.68,64.84,64.87,64.91,64.92
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.68,64.84,64.87,64.90,64.92
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.84,64.87,64.90,64.92
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.84,64.87,64.90,64.92
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.83,64.87,64.90,64.91
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.83,64.87,64.90,64.91
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.83,64.87,64.90,64.91
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.83,64.87,64.90,64.91
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.67,64.83,64.86,64.90,64.91
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.67,64.83,64.86,64.90,64.91
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.83,64.86,64.89,64.90
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.83,64.86,64.89,64.90
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.83,64.86,64.89,64.90
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.83,64.86,64.89,64.90
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.82,64.86,64.89,64.90
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.82,64.86,64.89,64.90
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.66,64.82,64.86,64.89,64.90
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.66,64.82,64.86,64.89,64.89
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.89,64.89
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.88,64.89
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.88,64.89
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.88,64.89
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.88,64.89
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.82,64.85,64.88,64.88
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.81,64.85,64.88,64.88
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.65,64.81,64.85,64.88,64.88
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.85,64.88,64.88
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.88
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.88
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.88
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.87
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.87
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.81,64.84,64.87,64.87
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.64,64.80,64.84,64.87,64.87
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.84,64.87,64.87
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.84,64.86,64.87
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.84,64.86,64.87
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.83,64.86,64.86
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.83,64.86,64.86
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.83,64.86,64.86
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.83,64.86,64.86
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.63,64.80,64.83,64.86,64.86
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.62,64.80,64.83,64.85,64.86
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.83,64.85,64.86
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.83,64.85,64.85
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.83,64.85,64.85
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.83,64.85,64.85
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.82,64.85,64.85
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.62,64.79,64.82,64.85,64.85
