minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,31.88,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,6.58,57.19,57.21,57.21,57.21,57.21
3, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,33.98,57.21,57.21,57.21,57.21
4, 15.555556, 57.222222, 4.444444, 40.000000, 40.387707, 44.181877, 34.870000, 0,177.58,578.60,40.48,40.52,40.63,40.63,40.63,40.63
5, 15.555556, 57.222222, 4.444444, 40.000000, 37.756561, 41.575810, 34.870000, 0,170.43,582.42,37.85,37.89,38.00,38.00,38.00,38.00
6, 15.555556, 57.222222, 4.444444, 0.000000, 38.020878, 41.837616, 34.870000, 0,171.13,582.04,38.12,38.15,38.27,38.27,38.27,38.27
7, 15.555556, 57.222222, 4.444444, 0.000000, 38.284997, 42.099225, 34.870000, 0,171.83,581.66,38.38,38.42,38.53,38.53,38.53,38.53
8, 15.555556, 57.222222, 4.444444, 0.000000, 38.548917, 42.360637, 34.870000, 0,172.54,581.28,38.64,38.68,38.79,38.79,38.79,38.79
9, 15.555556, 57.222222, 4.444444, 0.000000, 38.812639, 42.621851, 34.870000, 0,173.25,580.89,38.91,38.95,39.06,39.06,39.06,39.06
10, 15.555556, 57.222222, 4.444444, 0.000000, 39.076163, 42.882866, 34.870000, 0,173.96,580.51,39.17,39.21,39.32,39.32,39.32,39.32
11, 15.555556, 57.222222, 4.444444, 0.000000, 39.339488, 43.143682, 34.870000, 0,174.68,580.13,39.43,39.47,39.58,39.58,39.58,39.58
12, 15.555556, 57.222222, 4.444444, 0.000000, 39.602615, 43.404299, 34.870000, 0,175.40,579.75,39.70,39.73,39.85,39.85,39.85,39.85
13, 15.555556, 57.222222, 4.444444, 0.000000, 39.865543, 43.664715, 34.870000, 0,176.12,579.36,39.96,40.00,40.11,40.11,40.11,40.11
14, 15.555556, 57.222222, 4.444444, 0.000000, 40.128272, 43.924930, 34.870000, 0,176.85,578.98,40.22,40.26,40.37,40.37,40.37,40.37
15, 15.555556, 57.222222, 4.444444, 0.000000, 40.390803, 44.184944, 34.870000, 0,177.58,578.60,40.49,40.52,40.64,40.64,40.64,40.64
16, 15.555556, 57.222222, 4.444444, 0.000000, 40.653135, 44.444755, 34.870000, 0,178.32,578.21,40.75,40.79,40.90,40.90,40.90,40.90
17, 15.555556, 57.222222, 4.444444, 0.000000, 40.915267, 44.704363, 34.870000, 0,179.06,577.83,41.01,41.05,41.16,41.16,41.16,41.16
18, 15.555556, 57.222222, 4.444444, 0.000000, 41.177200, 44.963768, 34.870000, 0,179.80,577.44,41.27,41.31,41.42,41.42,41.42,41.42
19, 15.555556, 57.222222, 4.444444, 0.000000, 41.438934, 45.222968, 34.870000, 0,180.55,577.05,41.53,41.57,41.68,41.68,41.68,41.68
20, 15.555556, 57.222222, 4.444444, 0.000000, 41.700467, 45.481963, 34.870000, 0,181.29,576.67,41.79,41.83,41.94,41.94,41.94,41.94
21, 15.555556, 57.222222, 4.444444, 0.000000, 41.961800, 45.740752, 34.870000, 0,182.05,576.28,42.06,42.09,42.21,42.21,42.21,42.21
22, 15.555556, 57.222222, 4.444444, 0.000000, 42.222932, 45.999334, 34.870000, 0,182.80,575.89,42.32,42.35,42.47,42.47,42.47,42.47
23, 15.555556, 57.222222, 4.444444, 0.000000, 42.483863, 46.257708, 34.870000, 0,183.56,575.50,42.58,42.62,42.73,42.73,42.73,42.73
24, 15.555556, 57.222222, 4.444444, 0.000000, 42.744592, 46.515873, 34.870000, 0,184.32,575.11,42.84,42.88,42.99,42.99,42.99,42.99
25, 15.555556, 57.222222, 4.444444, 0.000000, 43.005119, 46.773830, 34.870000, 0,185.09,574.72,43.10,43.14,43.25,43.25,43.25,43.25
26, 15.555556, 57.222222, 4.444444, 0.000000, 43.265444, 47.031575, 34.870000, 0,185.86,574.32,43.36,43.40,43.51,43.51,43.51,43.51
27, 15.555556, 57.222222, 4.444444, 0.000000, 43.525565, 47.289110, 34.870000, 0,186.63,573.93,43.62,43.66,43.77,43.77,43.77,43.77
28, 15.555556, 57.222222, 4.444444, 0.000000, 43.785482, 47.546432, 34.870000, 0,187.41,573.53,43.88,43.92,44.03,44.03,44.03,44.03
29, 15.555556, 57.222222, 4.444444, 0.000000, 44.045196, 47.803541, 34.870000, 0,188.19,573.14,44.14,44.18,44.29,44.29,44.29,44.29
30, 15.555556, 57.222222, 4.444444, 40.000000, 41.118985, 44.906115, 34.870000, 0,179.63,577.53,41.21,41.25,41.36,41.36,41.36,41.36
31, 15.555556, 57.222222, 4.444444, 40.000000, 38.428850, 42.241711, 34.870000, 0,172.21,581.45,38.52,38.56,38.67,38.67,38.67,38.67
32, 15.555556, 57.222222, 4.444444, 40.000000, 35.955708, 39.792107, 34.870000, 0,165.77,585.04,36.05,36.09,36.20,36.20,36.20,36.20
33, 15.555556, 57.222222, 4.444444, 40.000000, 33.682057, 37.540443, 34.870000, 0,160.15,588.39,33.78,33.82,33.93,33.93,33.93,33.93
34, 15.555556, 57.222222, 4.444444, 40.000000, 31.591832, 35.471115, 34.870000, 0,155.26,591.58,31.69,31.73,31.84,31.84,31.84,31.84
35, 15.555556, 57.222222, 4.444444, 0.000000, 31.860882, 35.737425, 34.870000, 0,155.88,591.16,31.96,32.00,32.11,32.11,32.11,32.11
36, 15.555556, 57.222222, 4.444444, 0.000000, 32.129716, 36.003538, 34.870000, 0,156.50,590.75,32.23,32.26,32.38,32.38,32.38,32.38
37, 15.555556, 57.222222, 4.444444, 0.000000, 32.398338, 36.269456, 34.870000, 0,157.12,590.33,32.49,32.53,32.65,32.65,32.65,32.65
38, 15.555556, 57.222222, 4.444444, 0.000000, 32.666747, 36.535178, 34.870000, 0,157.74,589.92,32.76,32.80,32.92,32.92,32.92,32.92
39, 15.555556, 57.222222, 4.444444, 0.000000, 32.934945, 36.800705, 34.870000, 0,158.37,589.52,33.03,33.07,33.18,33.18,33.18,33.18
40, 15.555556, 57.222222, 4.444444, 0.000000, 33.202933, 37.066037, 34.870000, 0,159.01,589.11,33.30,33.34,33.45,33.45,33.45,33.45
41, 15.555556, 57.222222, 4.444444, 0.000000, 33.470712, 37.331175, 34.870000, 0,159.65,588.71,33.57,33.61,33.72,33.72,33.72,33.72
42, 15.555556, 57.222222, 4.444444, 0.000000, 33.738284, 37.596119, 34.870000, 0,160.29,588.31,33.83,33.87,33.99,33.99,33.99,33.99
43, 15.555556, 57.222222, 4.444444, 0.000000, 34.005649, 37.860868, 34.870000, 0,160.93,587.91,34.10,34.14,34.25,34.25,34.25,34.25
44, 15.555556, 57.222222, 4.444444, 0.000000, 34.272807, 38.125423, 34.870000, 0,161.58,587.51,34.37,34.41,34.52,34.52,34.52,34.52
45, 15.555556, 57.222222, 4.444444, 0.000000, 34.539761, 38.389785, 34.870000, 0,162.23,587.12,34.64,34.67,34.79,34.79,34.79,34.79
46, 15.555556, 57.222222, 4.444444, 0.000000, 34.806510, 38.653952, 34.870000, 0,162.89,586.72,34.90,34.94,35.05,35.05,35.05,35.05
47, 15.555556, 57.222222, 4.444444, 0.000000, 35.073055, 38.917926, 34.870000, 0,163.55,586.33,35.17,35.21,35.32,35.32,35.32,35.32
48, 15.555556, 57.222222, 4.444444, 0.000000, 35.339398, 39.181705, 34.870000, 0,164.21,585.94,35.44,35.47,35.59,35.59,35.59,35.59
49, 15.555556, 57.222222, 4.444444, 0.000000, 35.605538, 39.445290, 34.870000, 0,164.88,585.55,35.70,35.74,35.85,35.85,35.85,35.85
50, 15.555556, 57.222222, 4.444444, 0.000000, 35.871476, 39.708681, 34.870000, 0,165.55,585.16,35.97,36.01,36.12,36.12,36.12,36.12
51, 15.555556, 57.222222, 4.444444, 0.000000, 36.137213, 39.971878, 34.870000, 0,166.23,584.78,36.23,36.27,36.38,36.38,36.38,36.38
52, 15.555556, 57.222222, 4.444444, 0.000000, 36.402750, 40.234879, 34.870000, 0,166.90,584.39,36.50,36.54,36.65,36.65,36.65,36.65
53, 15.555556, 57.222222, 4.444444, 0.000000, 36.668086, 40.497687, 34.870000, 0,167.59,584.00,36.76,36.80,36.92,36.92,36.92,36.92
54, 15.555556, 57.222222, 4.444444, 0.000000, 36.933222, 40.760298, 34.870000, 0,168.27,583.62,37.03,37.07,37.18,37.18,37.18,37.18
55, 15.555556, 57.222222, 4.444444, 0.000000, 37.198159, 41.022715, 34.870000, 0,168.96,583.23,37.29,37.33,37.44,37.44,37.44,37.44
56, 15.555556, 57.222222, 4.444444, 0.000000, 37.462896, 41.284936, 34.870000, 0,169.65,582.85,37.56,37.60,37.71,37.71,37.71,37.71
57, 15.555556, 57.222222, 4.444444, 0.000000, 37.727434, 41.546960, 34.870000, 0,170.35,582.47,37.82,37.86,37.97,37.97,37.97,37.97
58, 15.555556, 57.222222, 4.444444, 0.000000, 37.991774, 41.808788, 34.870000, 0,171.05,582.08,38.09,38.12,38.24,38.24,38.24,38.24
59, 15.555556, 57.222222, 4.444444, 0.000000, 38.255915, 42.070419, 34.870000, 0,171.75,581.70,38.35,38.39,38.50,38.50,38.50,38.50
60, 15.555556, 57.222222, 4.444444, 0.000000, 38.519857, 42.331853, 34.870000, 0,172.46,581.32,38.61,38.65,38.77,38.77,38.77,38.77
61, 15.555556, 57.222222, 4.444444, 0.000000, 38.783601, 42.593088, 34.870000, 0,173.17,580.94,38.88,38.92,39.03,39.03,39.03,39.03
62, 15.555556, 57.222222, 4.444444, 0.000000, 39.047146, 42.854125, 34.870000, 0,173.88,580.55,39.14,39.18,39.29,39.29,39.29,39.29
63, 15.555556, 57.222222, 4.444444, 0.000000, 39.310493, 43.114964, 34.870000, 0,174.60,580.17,39.41,39.44,39.56,39.56,39.56,39.56
64, 15.555556, 57.222222, 4.444444, 0.000000, 39.573641, 43.375602, 34.870000, 0,175.32,579.79,39.67,39.71,39.82,39.82,39.82,39.82
65, 15.555556, 57.222222, 4.444444, 0.000000, 39.836592, 43.636040, 34.870000, 0,176.04,579.41,39.93,39.97,40.08,40.08,40.08,40.08
66, 15.555556, 57.222222, 4.444444, 0.000000, 40.099343, 43.896278, 34.870000, 0,176.77,579.02,40.19,40.23,40.34,40.34,40.34,40.34
67, 15.555556, 57.222222, 4.444444, 0.000000, 40.361896, 44.156313, 34.870000, 0,177.50,578.64,40.46,40.49,40.61,40.61,40.61,40.61
68, 15.555556, 57.222222, 4.444444, 0.000000, 40.624249, 44.416147, 34.870000, 0,178.24,578.25,40.72,40.76,40.87,40.87,40.87,40.87
69, 15.555556, 57.222222, 4.444444, 0.000000, 40.886404, 44.675778, 34.870000, 0,178.98,577.87,40.98,41.02,41.13,41.13,41.13,41.13
70, 15.555556, 57.222222, 4.444444, 0.000000, 41.148359, 44.935205, 34.870000, 0,179.72,577.48,41.24,41.28,41.39,41.39,41.39,41.39
71, 15.555556, 57.222222, 4.444444, 0.000000, 41.410114, 45.194428, 34.870000, 0,180.46,577.10,41.50,41.54,41.65,41.65,41.65,41.65
72, 15.555556, 57.222222, 4.444444, 0.000000, 41.671669, 45.453445, 34.870000, 0,181.21,576.71,41.77,41.80,41.92,41.92,41.92,41.92
73, 15.555556, 57.222222, 4.444444, 0.000000, 41.933024, 45.712257, 34.870000, 0,181.96,576.32,42.03,42.06,42.18,42.18,42.18,42.18
74, 15.555556, 57.222222, 4.444444, 0.000000, 42.194179, 45.970861, 34.870000, 0,182.72,575.93,42.29,42.33,42.44,42.44,42.44,42.44
75, 15.555556, 57.222222, 4.444444, 40.000000, 39.417308, 43.220760, 34.870000, 0,174.89,580.02,39.51,39.55,39.66,39.66,39.66,39.66
76, 15.555556, 57.222222, 4.444444, 40.000000, 36.864436, 40.692167, 34.870000, 0,168.09,583.72,36.96,37.00,37.11,37.11,37.11,37.11
77, 15.555556, 57.222222, 4.444444, 40.000000, 34.517482, 38.367723, 34.870000, 0,162.18,587.15,34.61,34.65,34.77,34.77,34.77,34.77
78, 15.555556, 57.222222, 4.444444, 40.000000, 32.359855, 36.231359, 34.870000, 0,157.03,590.39,32.46,32.49,32.61,32.61,32.61,32.61
79, 15.555556, 57.222222, 4.444444, 40.000000, 30.376323, 34.268212, 34.870000, 0,152.53,593.50,30.47,30.51,30.63,30.63,30.63,30.63
80, 15.555556, 57.222222, 4.444444, 0.000000, 30.646358, 34.535412, 34.870000, 0,153.13,593.07,30.74,30.78,30.90,30.90,30.90,30.90
81, 15.555556, 57.222222, 4.444444, 0.000000, 30.916172, 34.802414, 34.870000, 0,153.73,592.64,31.01,31.05,31.17,31.17,31.17,31.17
82, 15.555556, 57.222222, 4.444444, 0.000000, 31.185766, 35.069218, 34.870000, 0,154.34,592.22,31.28,31.32,31.44,31.44,31.44,31.44
83, 15.555556, 57.222222, 4.444444, 0.000000, 31.455142, 35.335824, 34.870000, 0,154.95,591.79,31.55,31.59,31.71,31.71,31.71,31.71
84, 15.555556, 57.222222, 4.444444, 0.000000, 31.724301, 35.602233, 34.870000, 0,155.56,591.37,31.82,31.86,31.97,31.97,31.97,31.97
85, 15.555556, 57.222222, 4.444444, 0.000000, 31.993244, 35.868446, 34.870000, 0,156.18,590.96,32.09,32.13,32.24,32.24,32.24,32.24
86, 15.555556, 57.222222, 4.444444, 0.000000, 32.261974, 36.134463, 34.870000, 0,156.80,590.54,32.36,32.40,32.51,32.51,32.51,32.51
87, 15.555556, 57.222222, 4.444444, 0.000000, 32.530491, 36.400284, 34.870000, 0,157.43,590.13,32.63,32.67,32.78,32.78,32.78,32.78
88, 15.555556, 57.222222, 4.444444, 0.000000, 32.798796, 36.665910, 34.870000, 0,158.05,589.72,32.90,32.93,33.05,33.05,33.05,33.05
89, 15.555556, 57.222222, 4.444444, 0.000000, 33.066890, 36.931341, 34.870000, 0,158.69,589.32,33.16,33.20,33.32,33.32,33.32,33.32
90, 15.555556, 57.222222, 4.444444, 0.000000, 33.334776, 37.196578, 34.870000, 0,159.32,588.91,33.43,33.47,33.58,33.58,33.58,33.58
91, 15.555556, 57.222222, 4.444444, 0.000000, 33.602453, 37.461620, 34.870000, 0,159.96,588.51,33.70,33.74,33.85,33.85,33.85,33.85
92, 15.555556, 57.222222, 4.444444, 0.000000, 33.869922, 37.726468, 34.870000, 0,160.61,588.11,33.97,34.00,34.12,34.12,34.12,34.12
93, 15.555556, 57.222222, 4.444444, 0.000000, 34.137185, 37.991122, 34.870000, 0,161.25,587.71,34.23,34.27,34.39,34.39,34.39,34.39
94, 15.555556, 57.222222, 4.444444, 0.000000, 34.404243, 38.255582, 34.870000, 0,161.90,587.32,34.50,34.54,34.65,34.65,34.65,34.65
95, 15.555556, 57.222222, 4.444444, 0.000000, 34.671096, 38.519848, 34.870000, 0,162.56,586.92,34.77,34.81,34.92,34.92,34.92,34.92
96, 15.555556, 57.222222, 4.444444, 0.000000, 34.937744, 38.783920, 34.870000, 0,163.22,586.53,35.03,35.07,35.19,35.19,35.19,35.19
97, 15.555556, 57.222222, 4.444444, 0.000000, 35.204190, 39.047797, 34.870000, 0,163.88,586.14,35.30,35.34,35.45,35.45,35.45,35.45
98, 15.555556, 57.222222, 4.444444, 0.000000, 35.470433, 39.311481, 34.870000, 0,164.54,585.75,35.57,35.60,35.72,35.72,35.72,35.72
99, 15.555556, 57.222222, 4.444444, 0.000000, 35.736473, 39.574971, 34.870000, 0,165.21,585.36,35.83,35.87,35.98,35.98,35.98,35.98
100, 15.000000, 57.222222, 4.444444, 0.000000, 36.001613, 39.798827, 34.870000, 0,165.59,579.06,36.10,36.13,36.25,36.25,36.25,36.25
101, 14.500000, 57.222222, 4.444444, 0.000000, 36.263878, 40.024092, 34.870000, 0,166.01,573.42,36.36,36.39,36.51,36.51,36.51,36.51
102, 14.000000, 57.222222, 4.444444, 0.000000, 36.523500, 40.247099, 34.870000, 0,166.42,567.84,36.62,36.65,36.76,36.76,36.76,36.76
103, 13.500000, 57.222222, 4.444444, 0.000000, 36.780508, 40.467868, 34.870000, 0,166.84,562.31,36.87,36.91,37.02,37.02,37.02,37.02
104, 13.000000, 57.222222, 4.444444, 0.000000, 37.034928, 40.686423, 34.870000, 0,167.25,556.84,37.13,37.16,37.27,37.27,37.27,37.27
105, 12.500000, 57.222222, 4.444444, 0.000000, 37.286786, 40.902785, 34.870000, 0,167.66,551.43,37.38,37.41,37.52,37.52,37.52,37.52
106, 12.000000, 57.222222, 4.444444, 0.000000, 37.536107, 41.116976, 34.870000, 0,168.08,546.07,37.63,37.66,37.77,37.77,37.77,37.77
107, 11.500000, 57.222222, 4.444444, 0.000000, 37.782918, 41.329018, 34.870000, 0,168.49,540.77,37.87,37.91,38.01,38.01,38.01,38.01
108, 11.000000, 57.222222, 4.444444, 0.000000, 38.027244, 41.538932, 34.870000, 0,168.91,535.52,38.11,38.15,38.25,38.25,38.25,38.25
109, 10.500000, 57.222222, 4.444444, 0.000000, 38.269110, 41.746741, 34.870000, 0,169.32,530.33,38.36,38.39,38.49,38.49,38.49,38.49
110, 10.000000, 57.222222, 4.444444, 0.000000, 38.508540, 41.952464, 34.870000, 0,169.74,525.19,38.59,38.63,38.73,38.73,38.73,38.73
111, 9.500000, 57.222222, 4.444444, 0.000000, 38.745560, 42.156124, 34.870000, 0,170.15,520.10,38.83,38.86,38.97,38.97,38.97,38.97
112, 9.000000, 57.222222, 4.444444, 0.000000, 38.980193, 42.357741, 34.870000, 0,170.57,515.07,39.06,39.10,39.20,39.20,39.20,39.20
113, 8.500000, 57.222222, 4.444444, 0.000000, 39.212465, 42.557337, 34.870000, 0,170.98,510.08,39.30,39.33,39.43,39.43,39.43,39.43
114, 8.000000, 57.222222, 4.444444, 0.000000, 39.442082, 42.735821, 34.870000, 0,171.40,502.29,39.52,39.56,39.65,39.65,39.65,39.65
115, 7.500000, 57.222222, 4.444444, 0.000000, 39.667925, 42.901929, 34.870000, 0,171.80,493.18,39.75,39.78,39.88,39.88,39.88,39.88
116, 7.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.74,39.78,39.87,39.87,39.87,39.87
117, 6.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.74,39.78,39.87,39.87,39.87,39.87
118, 6.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.73,39.78,39.87,39.87,39.87,39.87
119, 5.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.72,39.77,39.87,39.87,39.87,39.87
120, 5.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.72,39.77,39.86,39.86,39.86,39.86
121, 4.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.71,39.77,39.86,39.86,39.86,39.86
122, 4.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.70,39.77,39.86,39.86,39.86,39.86
123, 3.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.70,39.77,39.86,39.86,39.86,39.86
124, 3.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.69,39.77,39.85,39.85,39.85,39.85
125, 2.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.68,39.76,39.85,39.85,39.85,39.85
126, 2.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.68,39.76,39.85,39.85,39.85,39.85
127, 1.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.67,39.76,39.84,39.84,39.84,39.84
128, 1.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.66,39.76,39.84,39.84,39.84,39.84
129, 0.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.66,39.76,39.84,39.84,39.84,39.84
130, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.65,39.75,39.84,39.84,39.84,39.84
131, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.64,39.75,39.83,39.83,39.83,39.83
132, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.63,39.75,39.83,39.83,39.83,39.83
133, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.63,39.75,39.83,39.83,39.83,39.83
134, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.62,39.75,39.82,39.82,39.82,39.82
135, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.61,39.74,39.82,39.82,39.82,39.82
136, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.60,39.74,39.82,39.82,39.82,39.82
137, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.60,39.74,39.81,39.81,39.81,39.81
138, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.59,39.74,39.81,39.81,39.81,39.81
139, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.58,39.74,39.81,39.81,39.81,39.81
140, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.58,39.73,39.81,39.81,39.81,39.81
141, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.57,39.73,39.80,39.80,39.80,39.80
142, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.56,39.73,39.80,39.80,39.80,39.80
143, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.55,39.73,39.80,39.80,39.80,39.80
144, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.55,39.73,39.79,39.79,39.79,39.79
145, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.54,39.73,39.79,39.79,39.79,39.79
146, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.53,39.72,39.79,39.79,39.79,39.79
147, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.53,39.72,39.78,39.78,39.78,39.78
148, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.52,39.72,39.78,39.78,39.78,39.78
149, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.51,39.72,39.78,39.78,39.78,39.78
150, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.50,39.72,39.78,39.78,39.78,39.78
151, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.50,39.71,39.77,39.77,39.77,39.77
152, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.49,39.71,39.77,39.77,39.77,39.77
153, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.48,39.71,39.77,39.77,39.77,39.77
154, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.48,39.71,39.76,39.76,39.76,39.76
155, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.47,39.71,39.76,39.76,39.76,39.76
156, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.46,39.70,39.76,39.76,39.76,39.76
157, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.45,39.70,39.76,39.76,39.76,39.76
158, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.45,39.70,39.75,39.75,39.75,39.75
159, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.44,39.70,39.75,39.75,39.75,39.75
160, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.43,39.70,39.75,39.75,39.75,39.75
161, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.43,39.69,39.74,39.74,39.74,39.74
162, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.42,39.69,39.74,39.74,39.74,39.74
163, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.41,39.69,39.74,39.74,39.74,39.74
164, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.41,39.69,39.73,39.73,39.73,39.73
165, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.40,39.69,39.73,39.73,39.73,39.73
166, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.39,39.68,39.73,39.73,39.73,39.73
167, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.38,39.68,39.73,39.73,39.73,39.73
168, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.38,39.68,39.72,39.72,39.72,39.72
169, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.37,39.68,39.72,39.72,39.72,39.72
170, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.36,39.68,39.72,39.72,39.72,39.72
171, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.36,39.67,39.71,39.71,39.71,39.71
172, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.35,39.67,39.71,39.71,39.71,39.71
173, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.34,39.67,39.71,39.71,39.71,39.71
174, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.34,39.67,39.70,39.70,39.70,39.70
175, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.33,39.67,39.70,39.70,39.70,39.70
176, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.32,39.67,39.70,39.70,39.70,39.70
177, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.31,39.66,39.70,39.70,39.70,39.70
178, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.31,39.66,39.69,39.69,39.69,39.69
179, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.30,39.66,39.69,39.69,39.69,39.69
180, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.29,39.66,39.69,39.69,39.69,39.69
181, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.29,39.66,39.68,39.68,39.68,39.68
182, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.28,39.65,39.68,39.68,39.68,39.68
183, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.27,39.65,39.68,39.68,39.68,39.68
184, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.27,39.65,39.67,39.67,39.67,39.67
185, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.26,39.65,39.67,39.67,39.67,39.67
186, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.25,39.65,39.67,39.67,39.67,39.67
187, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.25,39.64,39.67,39.67,39.67,39.67
188, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.24,39.64,39.66,39.66,39.66,39.66
189, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.23,39.64,39.66,39.66,39.66,39.66
190, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.23,39.64,39.66,39.66,39.66,39.66
191, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.22,39.64,39.65,39.65,39.65,39.65
192, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.21,39.63,39.65,39.65,39.65,39.65
193, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.21,39.63,39.65,39.65,39.65,39.65
194, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.20,39.63,39.65,39.65,39.65,39.65
195, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.19,39.63,39.64,39.64,39.64,39.64
196, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.18,39.63,39.64,39.64,39.64,39.64
197, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.18,39.62,39.64,39.64,39.64,39.64
198, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.17,39.62,39.63,39.63,39.63,39.63
199, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.16,39.62,39.63,39.63,39.63,39.63
200, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.16,39.62,39.63,39.63,39.63,39.63
201, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.15,39.62,39.62,39.62,39.62,39.62
202, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.14,39.61,39.62,39.62,39.62,39.62
203, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.14,39.61,39.62,39.62,39.62,39.62
204, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.13,39.61,39.62,39.62,39.62,39.62
205, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.12,39.61,39.61,39.61,39.61,39.61
206, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.12,39.61,39.61,39.61,39.61,39.61
207, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.11,39.60,39.61,39.61,39.61,39.61
208, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.10,39.60,39.60,39.60,39.60,39.60
209, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.10,39.60,39.60,39.60,39.60,39.60
210, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.09,39.60,39.60,39.60,39.60,39.60
211, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.08,39.60,39.60,39.60,39.60,39.60
212, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.08,39.59,39.59,39.59,39.59,39.59
213, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.07,39.59,39.59,39.59,39.59,39.59
214, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.06,39.59,39.59,39.59,39.59,39.59
215, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.06,39.58,39.58,39.58,39.58,39.58
216, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.05,39.58,39.58,39.58,39.58,39.58
217, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.04,39.58,39.58,39.58,39.58,39.58
218, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.03,39.58,39.58,39.58,39.58,39.58
219, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.03,39.57,39.57,39.57,39.57,39.57
220, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.02,39.57,39.57,39.57,39.57,39.57
221, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.01,39.57,39.57,39.57,39.57,39.57
222, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.01,39.57,39.57,39.57,39.57,39.57
223, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,39.00,39.56,39.56,39.56,39.56,39.56
224, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.99,39.56,39.56,39.56,39.56,39.56
225, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.98,39.56,39.56,39.56,39.56,39.56
226, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.98,39.56,39.56,39.56,39.56,39.56
227, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.97,39.55,39.55,39.55,39.55,39.55
228, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.96,39.55,39.55,39.55,39.55,39.55
229, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.96,39.55,39.55,39.55,39.55,39.55
230, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.95,39.54,39.54,39.54,39.54,39.54
231, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.94,39.54,39.54,39.54,39.54,39.54
232, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.94,39.54,39.54,39.54,39.54,39.54
233, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.93,39.54,39.54,39.54,39.54,39.54
234, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.92,39.53,39.53,39.53,39.53,39.53
235, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.91,39.53,39.53,39.53,39.53,39.53
236, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.91,39.53,39.53,39.53,39.53,39.53
237, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.90,39.53,39.53,39.53,39.53,39.53
238, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.89,39.52,39.52,39.52,39.52,39.52
239, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.89,39.52,39.52,39.52,39.52,39.52
240, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.88,39.52,39.52,39.52,39.52,39.52
241, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.87,39.52,39.52,39.52,39.52,39.52
242, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.87,39.51,39.51,39.51,39.51,39.51
243, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.86,39.51,39.51,39.51,39.51,39.51
244, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.85,39.51,39.51,39.51,39.51,39.51
245, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.84,39.51,39.51,39.51,39.51,39.51
246, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.84,39.50,39.50,39.50,39.50,39.50
247, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.83,39.50,39.50,39.50,39.50,39.50
248, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.82,39.50,39.50,39.50,39.50,39.50
249, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.82,39.49,39.49,39.49,39.49,39.49
250, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.81,39.49,39.49,39.49,39.49,39.49
251, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.80,39.49,39.49,39.49,39.49,39.49
252, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.80,39.49,39.49,39.49,39.49,39.49
253, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.79,39.48,39.48,39.48,39.48,39.48
254, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.78,39.48,39.48,39.48,39.48,39.48
255, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.78,39.48,39.48,39.48,39.48,39.48
256, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.77,39.48,39.48,39.48,39.48,39.48
257, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.76,39.47,39.47,39.47,39.47,39.47
258, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.76,39.47,39.47,39.47,39.47,39.47
259, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.75,39.47,39.47,39.47,39.47,39.47
260, 0.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,21.94,39.47,39.47,39.47,39.47,39.47
261, 1.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,5.75,38.84,39.46,39.46,39.46,39.46
262, 1.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,23.33,39.46,39.46,39.46,39.46
263, 2.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,7.07,38.91,39.46,39.46,39.46
264, 2.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.48,24.69,39.45,39.45,39.45
265, 3.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,8.40,38.98,39.45,39.45
266, 3.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,26.00,39.45,39.45
267, 4.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,9.74,39.04,39.44
268, 4.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.73,27.25,39.43
269, 5.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,11.08,39.08
270, 5.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,11.08,39.07
271, 6.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,11.09,39.06
272, 6.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,11.09,39.05
273, 7.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,11.09,39.04
274, 7.500000, 57.222222, 4.444444, 0.000000, 11.377584, 14.907122, 34.870000, 0,115.67,538.24,11.47,11.50,11.61,11.61,11.61,11.61
275, 8.000000, 57.222222, 4.444444, 0.000000, 11.624454, 15.215720, 34.870000, 0,116.29,547.66,11.71,11.75,11.86,11.86,11.86,11.86
276, 8.500000, 57.222222, 4.444444, 0.000000, 11.875488, 15.518801, 34.870000, 0,116.91,555.59,11.97,12.00,12.11,12.11,12.11,12.11
277, 9.000000, 57.222222, 4.444444, 0.000000, 12.129833, 15.804834, 34.870000, 0,117.54,560.43,12.22,12.26,12.37,12.37,12.37,12.37
278, 9.500000, 57.222222, 4.444444, 0.000000, 12.386412, 16.093263, 34.870000, 0,118.18,565.28,12.48,12.52,12.63,12.63,12.63,12.63
279, 10.000000, 57.222222, 4.444444, 0.000000, 12.645236, 16.384099, 34.870000, 0,118.82,570.17,12.74,12.78,12.89,12.89,12.89,12.89
280, 10.500000, 57.222222, 4.444444, 0.000000, 12.906317, 16.677353, 34.870000, 0,119.47,575.07,13.00,13.04,13.15,13.15,13.15,13.15
281, 11.000000, 57.222222, 4.444444, 0.000000, 13.169665, 16.973037, 34.870000, 0,120.13,580.00,13.26,13.30,13.42,13.42,13.42,13.42
282, 11.500000, 57.222222, 4.444444, 0.000000, 13.435292, 17.271162, 34.870000, 0,120.79,584.96,13.53,13.57,13.68,13.68,13.68,13.68
283, 12.000000, 57.222222, 4.444444, 0.000000, 13.703209, 17.571740, 34.870000, 0,121.46,589.94,13.80,13.84,13.95,13.95,13.95,13.95
284, 12.500000, 57.222222, 4.444444, 0.000000, 13.973428, 17.874783, 34.870000, 0,122.13,594.95,14.07,14.11,14.23,14.23,14.23,14.23
285, 13.000000, 57.222222, 4.444444, 0.000000, 14.245958, 18.180301, 34.870000, 0,122.81,599.98,14.34,14.38,14.50,14.50,14.50,14.50
286, 13.500000, 57.222222, 4.444444, 0.000000, 14.520812, 18.488307, 34.870000, 0,123.50,605.03,14.62,14.66,14.78,14.78,14.78,14.78
287, 14.000000, 57.222222, 4.444444, 0.000000, 14.798000, 18.798811, 34.870000, 0,124.19,610.11,14.90,14.94,15.06,15.06,15.06,15.06
288, 14.500000, 57.222222, 4.444444, 0.000000, 15.077535, 19.111826, 34.870000, 0,124.89,615.22,15.18,15.22,15.34,15.34,15.34,15.34
289, 15.000000, 57.222222, 4.444444, 0.000000, 15.359427, 19.427362, 34.870000, 0,125.60,620.35,15.46,15.50,15.62,15.62,15.62,15.62
290, 15.500000, 57.222222, 4.444444, 0.000000, 15.643687, 19.745432, 34.870000, 0,126.32,625.50,15.75,15.79,15.91,15.91,15.91,15.91
291, 15.555556, 57.222222, 4.444444, 0.000000, 15.929692, 20.030004, 34.870000, 0,126.74,625.29,16.03,16.07,16.19,16.19,16.19,16.19
292, 15.555556, 57.222222, 4.444444, 0.000000, 16.215500, 20.310051, 34.870000, 0,127.13,624.41,16.32,16.36,16.48,16.48,16.48,16.48
293, 15.555556, 57.222222, 4.444444, 0.000000, 16.500882, 20.589772, 34.870000, 0,127.53,623.54,16.60,16.64,16.76,16.76,16.76,16.76
294, 15.555556, 57.222222, 4.444444, 0.000000, 16.785846, 20.869170, 34.870000, 0,127.93,622.70,16.89,16.93,17.05,17.05,17.05,17.05
295, 15.555556, 57.222222, 4.444444, 0.000000, 17.070397, 21.148250, 34.870000, 0,128.33,621.86,17.17,17.21,17.33,17.33,17.33,17.33
296, 15.555556, 57.222222, 4.444444, 0.000000, 17.354544, 21.427017, 34.870000, 0,128.74,621.04,17.46,17.50,17.62,17.62,17.62,17.62
297, 15.555556, 57.222222, 4.444444, 0.000000, 17.638291, 21.705475, 34.870000, 0,129.16,620.23,17.74,17.78,17.90,17.90,17.90,17.90
298, 15.555556, 57.222222, 4.444444, 0.000000, 17.921646, 21.983628, 34.870000, 0,129.57,619.44,18.02,18.06,18.18,18.18,18.18,18.18
299, 15.555556, 57.222222, 4.444444, 0.000000, 18.204614, 22.261481, 34.870000, 0,129.99,618.66,18.31,18.35,18.47,18.47,18.47,18.47
300, 15.555556, 57.222222, 4.444444, 0.000000, 18.487202, 22.539038, 34.870000, 0,130.42,617.89,18.59,18.63,18.75,18.75,18.75,18.75
301, 15.555556, 57.222222, 4.444444, 0.000000, 18.769415, 22.816301, 34.870000, 0,130.85,617.14,18.87,18.91,19.03,19.03,19.03,19.03
302, 15.555556, 57.222222, 4.444444, 0.000000, 19.051259, 23.093277, 34.870000, 0,131.28,616.40,19.15,19.19,19.31,19.31,19.31,19.31
303, 15.555556, 57.222222, 4.444444, 0.000000, 19.332739, 23.369967, 34.870000, 0,131.72,615.67,19.43,19.47,19.59,19.59,19.59,19.59
304, 15.555556, 57.222222, 4.444444, 0.000000, 19.613862, 23.646377, 34.870000, 0,132.16,614.95,19.71,19.75,19.87,19.87,19.87,19.87
305, 15.555556, 57.222222, 4.444444, 0.000000, 19.894633, 23.922509, 34.870000, 0,132.60,614.24,19.99,20.03,20.15,20.15,20.15,20.15
306, 15.555556, 57.222222, 4.444444, 0.000000, 20.175056, 24.198367, 34.870000, 0,133.05,613.54,20.28,20.32,20.43,20.43,20.43,20.43
307, 15.555556, 57.222222, 4.444444, 0.000000, 20.455137, 24.473954, 34.870000, 0,133.51,612.86,20.56,20.60,20.71,20.71,20.71,20.71
308, 15.555556, 57.222222, 4.444444, 0.000000, 20.734881, 24.749274, 34.870000, 0,133.96,612.18,20.83,20.87,20.99,20.99,20.99,20.99
309, 15.555556, 57.222222, 4.444444, 0.000000, 21.014292, 25.024330, 34.870000, 0,134.43,611.52,21.11,21.15,21.27,21.27,21.27,21.27
310, 15.555556, 57.222222, 4.444444, 0.000000, 21.293377, 25.299125, 34.870000, 0,134.89,610.87,21.39,21.43,21.55,21.55,21.55,21.55
311, 15.555556, 57.222222, 4.444444, 0.000000, 21.572138, 25.573662, 34.870000, 0,135.36,610.22,21.67,21.71,21.83,21.83,21.83,21.83
312, 15.555556, 57.222222, 4.444444, 0.000000, 21.850581, 25.847944, 34.870000, 0,135.83,609.59,21.95,21.99,22.11,22.11,22.11,22.11
313, 15.555556, 57.222222, 4.444444, 0.000000, 22.128710, 26.121974, 34.870000, 0,136.31,608.96,22.23,22.27,22.39,22.39,22.39,22.39
314, 15.555556, 57.222222, 4.444444, 0.000000, 22.406529, 26.395755, 34.870000, 0,136.79,608.35,22.51,22.55,22.66,22.66,22.66,22.66
315, 15.555556, 57.222222, 4.444444, 0.000000, 22.684043, 26.669289, 34.870000, 0,137.28,607.74,22.78,22.82,22.94,22.94,22.94,22.94
316, 15.555556, 57.222222, 4.444444, 0.000000, 22.961256, 26.942579, 34.870000, 0,137.77,607.14,23.06,23.10,23.22,23.22,23.22,23.22
317, 15.555556, 57.222222, 4.444444, 0.000000, 23.238171, 27.215628, 34.870000, 0,138.26,606.55,23.34,23.38,23.49,23.49,23.49,23.49
318, 15.555556, 57.222222, 4.444444, 0.000000, 23.514793, 27.488437, 34.870000, 0,138.76,605.97,23.61,23.65,23.77,23.77,23.77,23.77
319, 15.555556, 57.222222, 4.444444, 0.000000, 23.791125, 27.761010, 34.870000, 0,139.26,605.40,23.89,23.93,24.05,24.05,24.05,24.05
320, 15.555556, 57.222222, 4.444444, 0.000000, 24.067172, 28.033349, 34.870000, 0,139.77,604.83,24.17,24.21,24.32,24.32,24.32,24.32
321, 15.555556, 57.222222, 4.444444, 0.000000, 24.342936, 28.305455, 34.870000, 0,140.28,604.27,24.44,24.48,24.60,24.60,24.60,24.60
322, 15.555556, 57.222222, 4.444444, 0.000000, 24.618421, 28.577332, 34.870000, 0,140.79,603.72,24.72,24.76,24.87,24.87,24.87,24.87
323, 15.555556, 57.222222, 4.444444, 0.000000, 24.893631, 28.848981, 34.870000, 0,141.31,603.18,24.99,25.03,25.15,25.15,25.15,25.15
324, 15.555556, 57.222222, 4.444444, 0.000000, 25.168569, 29.120403, 34.870000, 0,141.83,602.64,25.27,25.31,25.42,25.42,25.42,25.42
325, 15.555556, 57.222222, 4.444444, 0.000000, 25.443238, 29.391602, 34.870000, 0,142.35,602.11,25.54,25.58,25.70,25.70,25.70,25.70
326, 15.555556, 57.222222, 4.444444, 0.000000, 25.717641, 29.662579, 34.870000, 0,142.88,601.59,25.82,25.85,25.97,25.97,25.97,25.97
327, 15.555556, 57.222222, 4.444444, 0.000000, 25.991781, 29.933336, 34.870000, 0,143.41,601.08,26.09,26.13,26.25,26.25,26.25,26.25
328, 15.555556, 57.222222, 4.444444, 0.000000, 26.265662, 30.203874, 34.870000, 0,143.95,600.57,26.36,26.40,26.52,26.52,26.52,26.52
329, 15.555556, 57.222222, 4.444444, 0.000000, 26.539286, 30.474195, 34.870000, 0,144.49,600.06,26.64,26.68,26.79,26.79,26.79,26.79
330, 15.555556, 57.222222, 4.444444, 0.000000, 26.812656, 30.744301, 34.870000, 0,145.04,599.56,26.91,26.95,27.07,27.07,27.07,27.07
331, 15.555556, 57.222222, 4.444444, 0.000000, 27.085775, 31.014193, 34.870000, 0,145.58,599.07,27.18,27.22,27.34,27.34,27.34,27.34
332, 15.555556, 57.222222, 4.444444, 0.000000, 27.358645, 31.283873, 34.870000, 0,146.14,598.59,27.46,27.50,27.61,27.61,27.61,27.61
333, 15.555556, 57.222222, 4.444444, 0.000000, 27.631268, 31.553342, 34.870000, 0,146.69,598.11,27.73,27.77,27.88,27.88,27.88,27.88
334, 15.555556, 57.222222, 4.444444, 0.000000, 27.903648, 31.822601, 34.870000, 0,147.25,597.63,28.00,28.04,28.16,28.16,28.16,28.16
335, 15.555556, 57.222222, 4.444444, 0.000000, 28.175787, 32.091652, 34.870000, 0,147.82,597.16,28.27,28.31,28.43,28.43,28.43,28.43
336, 15.555556, 57.222222, 4.444444, 0.000000, 28.447686, 32.360496, 34.870000, 0,148.38,596.69,28.55,28.58,28.70,28.70,28.70,28.70
337, 15.555556, 57.222222, 4.444444, 0.000000, 28.719349, 32.629134, 34.870000, 0,148.95,596.23,28.82,28.86,28.97,28.97,28.97,28.97
338, 15.555556, 57.222222, 4.444444, 0.000000, 28.990777, 32.897567, 34.870000, 0,149.53,595.77,29.09,29.13,29.24,29.24,29.24,29.24
339, 15.555556, 57.222222, 4.444444, 0.000000, 29.261973, 33.165796, 34.870000, 0,150.11,595.32,29.36,29.40,29.51,29.51,29.51,29.51
340, 15.555556, 57.222222, 4.444444, 0.000000, 29.532938, 33.433823, 34.870000, 0,150.69,594.87,29.63,29.67,29.78,29.78,29.78,29.78
341, 15.555556, 57.222222, 4.444444, 0.000000, 29.803674, 33.701647, 34.870000, 0,151.28,594.43,29.90,29.94,30.06,30.06,30.06,30.06
342, 15.555556, 57.222222, 4.444444, 0.000000, 30.074184, 33.969271, 34.870000, 0,151.87,593.99,30.17,30.21,30.33,30.33,30.33,30.33
343, 15.555556, 57.222222, 4.444444, 0.000000, 30.344469, 34.236694, 34.870000, 0,152.46,593.55,30.44,30.48,30.60,30.60,30.60,30.60
344, 15.555556, 57.222222, 4.444444, 0.000000, 30.614530, 34.503918, 34.870000, 0,153.06,593.12,30.71,30.75,30.87,30.87,30.87,30.87
345, 15.555556, 57.222222, 4.444444, 0.000000, 30.884370, 34.770943, 34.870000, 0,153.66,592.69,30.98,31.02,31.14,31.14,31.14,31.14
346, 15.555556, 57.222222, 4.444444, 0.000000, 31.153990, 35.037770, 34.870000, 0,154.27,592.27,31.25,31.29,31.40,31.40,31.40,31.40
347, 15.555556, 57.222222, 4.444444, 0.000000, 31.423392, 35.304399, 34.870000, 0,154.88,591.84,31.52,31.56,31.67,31.67,31.67,31.67
348, 15.555556, 57.222222, 4.444444, 0.000000, 31.692576, 35.570832, 34.870000, 0,155.49,591.42,31.79,31.83,31.94,31.94,31.94,31.94
349, 15.555556, 57.222222, 4.444444, 0.000000, 31.961545, 35.837068, 34.870000, 0,156.11,591.01,32.06,32.10,32.21,32.21,32.21,32.21
350, 15.555556, 57.222222, 4.444444, 0.000000, 32.230300, 36.103108, 34.870000, 0,156.73,590.59,32.33,32.37,32.48,32.48,32.48,32.48
351, 15.555556, 57.222222, 4.444444, 0.000000, 32.498842, 36.368952, 34.870000, 0,157.35,590.18,32.60,32.63,32.75,32.75,32.75,32.75
352, 15.555556, 57.222222, 4.444444, 0.000000, 32.767172, 36.634601, 34.870000, 0,157.98,589.77,32.86,32.90,33.02,33.02,33.02,33.02
353, 15.555556, 57.222222, 4.444444, 0.000000, 33.035291, 36.900055, 34.870000, 0,158.61,589.37,33.13,33.17,33.28,33.28,33.28,33.28
354, 15.555556, 57.222222, 4.444444, 0.000000, 33.303201, 37.165315, 34.870000, 0,159.25,588.96,33.40,33.44,33.55,33.55,33.55,33.55
355, 15.555556, 57.222222, 4.444444, 0.000000, 33.570902, 37.430380, 34.870000, 0,159.89,588.56,33.67,33.71,33.82,33.82,33.82,33.82
356, 15.555556, 57.222222, 4.444444, 0.000000, 33.838396, 37.695251, 34.870000, 0,160.53,588.16,33.93,33.97,34.09,34.09,34.09,34.09
357, 15.555556, 57.222222, 4.444444, 0.000000, 34.105684, 37.959928, 34.870000, 0,161.18,587.76,34.20,34.24,34.35,34.35,34.35,34.35
358, 15.555556, 57.222222, 4.444444, 0.000000, 34.372766, 38.224410, 34.870000, 0,161.83,587.36,34.47,34.51,34.62,34.62,34.62,34.62
359, 15.555556, 57.222222, 4.444444, 0.000000, 34.639642, 38.488699, 34.870000, 0,162.48,586.97,34.74,34.77,34.89,34.89,34.89,34.89
360, 15.555556, 57.222222, 4.444444, 0.000000, 34.906315, 38.752794, 34.870000, 0,163.14,586.58,35.00,35.04,35.15,35.15,35.15,35.15
361, 15.555556, 57.222222, 4.444444, 0.000000, 35.172785, 39.016694, 34.870000, 0,163.80,586.19,35.27,35.31,35.42,35.42,35.42,35.42
362, 15.555556, 57.222222, 4.444444, 0.000000, 35.439051, 39.280401, 34.870000, 0,164.46,585.79,35.53,35.57,35.69,35.69,35.69,35.69
363, 15.555556, 57.222222, 4.444444, 0.000000, 35.705116, 39.543914, 34.870000, 0,165.13,585.41,35.80,35.84,35.95,35.95,35.95,35.95
364, 15.555556, 57.222222, 4.444444, 0.000000, 35.970979, 39.807232, 34.870000, 0,165.80,585.02,36.07,36.10,36.22,36.22,36.22,36.22
365, 15.555556, 57.222222, 4.444444, 0.000000, 36.236641, 40.070355, 34.870000, 0,166.48,584.63,36.33,36.37,36.48,36.48,36.48,36.48
366, 15.555556, 57.222222, 4.444444, 0.000000, 36.502102, 40.333284, 34.870000, 0,167.16,584.24,36.60,36.64,36.75,36.75,36.75,36.75
367, 15.555556, 57.222222, 4.444444, 0.000000, 36.767363, 40.596019, 34.870000, 0,167.84,583.86,36.86,36.90,37.01,37.01,37.01,37.01
368, 15.555556, 57.222222, 4.444444, 0.000000, 37.032425, 40.858557, 34.870000, 0,168.53,583.47,37.13,37.17,37.28,37.28,37.28,37.28
369, 15.555556, 57.222222, 4.444444, 0.000000, 37.297287, 41.120901, 34.870000, 0,169.22,583.09,37.39,37.43,37.54,37.54,37.54,37.54
370, 15.555556, 57.222222, 4.444444, 0.000000, 37.561950, 41.383048, 34.870000, 0,169.91,582.71,37.66,37.69,37.81,37.81,37.81,37.81
371, 15.555556, 57.222222, 4.444444, 0.000000, 37.826413, 41.644999, 34.870000, 0,170.61,582.32,37.92,37.96,38.07,38.07,38.07,38.07
372, 15.555556, 57.222222, 4.444444, 0.000000, 38.090679, 41.906753, 34.870000, 0,171.31,581.94,38.19,38.22,38.34,38.34,38.34,38.34
373, 15.555556, 57.222222, 4.444444, 0.000000, 38.354745, 42.168310, 34.870000, 0,172.02,581.56,38.45,38.49,38.60,38.60,38.60,38.60
