minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 35.000000, 4.444444, 0.000000, 0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 35.000000, 4.444444, 40.000000, 0.00,0.00,41.39,57.22,57.22,57.22,57.22,57.22
2, 35.000000, 4.444444, 40.000000, 0.00,0.00,25.56,57.22,57.22,57.22,57.22,57.22
3, 35.000000, 4.444444, 40.000000, 0.00,0.00,9.74,57.22,57.22,57.22,57.22,57.22
4, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.47,46.66,57.21,57.21,57.21,57.21
5, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
6, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.21,57.21,57.21,57.21
7, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.48,30.84,57.21,57.21,57.21,57.21
8, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.48,30.84,57.21,57.21,57.21,57.21
9, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.49,30.84,57.21,57.21,57.21,57.21
10, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.49,30.84,57.20,57.20,57.20,57.20
11, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.50,30.84,57.20,57.20,57.20,57.20
12, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.50,30.84,57.20,57.20,57.20,57.20
13, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,30.84,57.20,57.20,57.20,57.20
14, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,30.84,57.20,57.20,57.20,57.20
15, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,30.85,57.20,57.20,57.20,57.20
16, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,30.85,57.19,57.19,57.19,57.19
17, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,30.85,57.19,57.19,57.19,57.19
18, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,30.85,57.19,57.19,57.19,57.19
19, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,30.85,57.19,57.19,57.19,57.19
20, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,30.85,57.19,57.19,57.19,57.19
21, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,30.85,57.19,57.19,57.19,57.19
22, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,30.85,57.18,57.18,57.18,57.18
23, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.56,30.85,57.18,57.18,57.18,57.18
24, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.56,30.85,57.18,57.18,57.18,57.18
25, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.57,30.85,57.18,57.18,57.18,57.18
26, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.58,30.86,57.18,57.18,57.18,57.18
27, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.58,30.86,57.18,57.18,57.18,57.18
28, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.59,30.86,57.17,57.17,57.17,57.17
29, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.59,30.86,57.17,57.17,57.17,57.17
30, 35.000000, 4.444444, 40.000000, 354.78,1564.74,4.56,17.76,57.17,57.17,57.17,57.17
31, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.53,6.42,55.41,57.17,57.17,57.17
32, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.50,4.60,44.13,57.17,57.17,57.17
33, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.47,4.59,31.04,57.17,57.17,57.17
34, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.46,4.56,17.95,57.15,57.16,57.17
35, 35.000000, 4.444444, 0.000000, 354.78,1564.73,4.47,4.57,20.62,57.16,57.16,57.17
36, 35.000000, 4.444444, 0.000000, 354.78,1564.72,4.48,4.58,23.29,57.16,57.16,57.16
37, 35.000000, 4.444444, 0.000000, 354.77,1564.70,4.48,4.59,25.97,57.16,57.16,57.16
38, 35.000000, 4.444444, 0.000000, 354.77,1564.68,4.49,4.59,28.64,57.16,57.16,57.16
39, 35.000000, 4.444444, 0.000000, 354.77,1564.67,4.50,4.60,31.32,57.16,57.16,57.16
40, 35.000000, 4.444444, 0.000000, 354.77,1564.65,4.51,4.60,33.99,57.16,57.16,57.16
41, 35.000000, 4.444444, 0.000000, 354.77,1564.63,4.52,4.60,36.66,57.16,57.16,57.16
42, 35.000000, 4.444444, 0.000000, 354.77,1564.61,4.53,4.61,39.33,57.16,57.16,57.16
43, 35.000000, 4.444444, 0.000000, 354.77,1564.59,4.54,4.64,41.98,57.15,57.15,57.16
44, 35.000000, 4.444444, 0.000000, 354.77,1564.57,4.55,4.71,44.59,57.15,57.15,57.16
45, 35.000000, 4.444444, 0.000000, 354.77,1564.54,4.56,4.88,47.10,57.15,57.15,57.16
46, 35.000000, 4.444444, 0.000000, 354.77,1564.52,4.57,5.23,49.42,57.15,57.15,57.16
47, 35.000000, 4.444444, 0.000000, 354.76,1564.50,4.57,5.85,51.48,57.15,57.15,57.15
48, 35.000000, 4.444444, 0.000000, 354.76,1564.47,4.58,6.81,53.19,57.15,57.15,57.15
49, 35.000000, 4.444444, 0.000000, 354.76,1564.44,4.59,8.16,54.53,57.15,57.15,57.15
50, 35.000000, 4.444444, 0.000000, 354.76,1564.42,4.60,9.86,55.50,57.15,57.15,57.15
51, 35.000000, 4.444444, 0.000000, 354.76,1564.39,4.61,11.88,56.16,57.15,57.15,57.15
52, 35.000000, 4.444444, 0.000000, 354.76,1564.36,4.61,14.13,56.59,57.15,57.15,57.15
53, 35.000000, 4.444444, 0.000000, 354.76,1564.34,4.62,16.56,56.84,57.15,57.15,57.15
54, 35.000000, 4.444444, 0.000000, 354.76,1564.33,4.62,19.09,56.99,57.15,57.15,57.15
55, 35.000000, 4.444444, 0.000000, 354.76,1564.31,4.63,21.69,57.07,57.15,57.15,57.15
56, 35.000000, 4.444444, 0.000000, 354.75,1564.30,4.63,24.33,57.11,57.14,57.14,57.15
57, 35.000000, 4.444444, 0.000000, 354.75,1564.28,4.64,26.99,57.13,57.14,57.14,57.15
58, 35.000000, 4.444444, 0.000000, 354.75,1564.27,4.65,29.66,57.13,57.14,57.14,57.15
59, 35.000000, 4.444444, 0.000000, 354.75,1564.25,4.65,32.33,57.14,57.14,57.14,57.15
60, 35.000000, 4.444444, 0.000000, 354.75,1564.23,4.67,35.00,57.14,57.14,57.14,57.15
61, 35.000000, 4.444444, 0.000000, 354.75,1564.21,4.70,37.65,57.14,57.14,57.14,57.15
62, 35.000000, 4.444444, 0.000000, 354.75,1564.19,4.76,40.28,57.14,57.14,57.14,57.15
63, 35.000000, 4.444444, 0.000000, 354.75,1564.17,4.89,42.83,57.14,57.14,57.14,57.15
64, 35.000000, 4.444444, 0.000000, 354.75,1564.15,5.12,45.28,57.14,57.14,57.14,57.14
65, 35.000000, 4.444444, 0.000000, 354.75,1564.13,5.52,47.56,57.14,57.14,57.14,57.14
66, 35.000000, 4.444444, 0.000000, 354.75,1564.11,6.14,49.63,57.14,57.14,57.14,57.14
67, 35.000000, 4.444444, 0.000000, 354.74,1564.08,7.03,51.43,57.14,57.14,57.14,57.14
68, 35.000000, 4.444444, 0.000000, 354.74,1564.05,8.20,52.93,57.14,57.14,57.14,57.14
69, 35.000000, 4.444444, 0.000000, 354.74,1564.02,9.68,54.14,57.13,57.13,57.13,57.14
70, 35.000000, 4.444444, 0.000000, 354.74,1563.98,11.43,55.08,57.13,57.13,57.13,57.14
71, 35.000000, 4.444444, 0.000000, 354.74,1563.94,13.42,55.76,57.13,57.13,57.13,57.14
72, 35.000000, 4.444444, 0.000000, 354.74,1563.90,15.62,56.25,57.13,57.13,57.13,57.14
73, 35.000000, 4.444444, 0.000000, 354.73,1563.84,17.97,56.58,57.13,57.13,57.13,57.14
74, 35.000000, 4.444444, 0.000000, 354.73,1563.78,20.43,56.80,57.13,57.13,57.13,57.14
75, 35.000000, 4.444444, 40.000000, 354.78,1564.74,10.07,54.04,57.13,57.13,57.13,57.14
76, 35.000000, 4.444444, 40.000000, 354.78,1564.75,5.40,45.59,57.13,57.13,57.13,57.13
77, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.58,33.31,57.11,57.13,57.13,57.13
78, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.47,20.68,56.72,57.12,57.12,57.13
79, 35.000000, 4.444444, 40.000000, 354.78,1564.75,4.46,10.44,53.85,57.12,57.12,57.13
80, 35.000000, 4.444444, 0.000000, 354.78,1564.73,4.47,12.19,54.78,57.12,57.12,57.13
81, 35.000000, 4.444444, 0.000000, 354.78,1564.72,4.48,14.16,55.49,57.12,57.12,57.13
82, 35.000000, 4.444444, 0.000000, 354.77,1564.70,4.48,16.31,56.01,57.12,57.12,57.13
83, 35.000000, 4.444444, 0.000000, 354.77,1564.68,4.49,18.61,56.39,57.12,57.12,57.13
84, 35.000000, 4.444444, 0.000000, 354.77,1564.66,4.51,21.02,56.65,57.12,57.12,57.13
85, 35.000000, 4.444444, 0.000000, 354.77,1564.64,4.53,23.51,56.82,57.12,57.12,57.13
86, 35.000000, 4.444444, 0.000000, 354.77,1564.62,4.55,26.06,56.94,57.12,57.12,57.13
87, 35.000000, 4.444444, 0.000000, 354.77,1564.60,4.58,28.64,57.01,57.12,57.12,57.13
88, 35.000000, 4.444444, 0.000000, 354.77,1564.58,4.62,31.24,57.05,57.12,57.12,57.13
89, 35.000000, 4.444444, 0.000000, 354.77,1564.55,4.68,33.83,57.08,57.11,57.11,57.13
90, 35.000000, 4.444444, 0.000000, 354.77,1564.53,4.78,36.40,57.10,57.11,57.11,57.14
91, 35.000000, 4.444444, 0.000000, 354.76,1564.50,4.94,38.92,57.10,57.11,57.11,57.14
92, 35.000000, 4.444444, 0.000000, 354.76,1564.47,5.18,41.35,57.11,57.11,57.11,57.14
93, 35.000000, 4.444444, 0.000000, 354.76,1564.44,5.55,43.67,57.11,57.11,57.11,57.14
94, 35.000000, 4.444444, 0.000000, 354.76,1564.41,6.06,45.84,57.11,57.11,57.11,57.14
95, 35.000000, 4.444444, 0.000000, 354.76,1564.37,6.75,47.83,57.11,57.11,57.11,57.14
96, 35.000000, 4.444444, 0.000000, 354.76,1564.33,7.65,49.61,57.11,57.11,57.11,57.14
97, 35.000000, 4.444444, 0.000000, 354.75,1564.28,8.77,51.18,57.11,57.11,57.11,57.14
98, 35.000000, 4.444444, 0.000000, 354.75,1564.23,10.12,52.51,57.11,57.11,57.11,57.14
99, 35.000000, 4.444444, 0.000000, 354.75,1564.17,11.69,53.62,57.11,57.11,57.11,57.14
100, 34.000000, 4.444444, 0.000000, 354.33,1540.82,13.44,54.51,57.11,57.11,57.11,57.14
101, 33.000000, 4.444444, 0.000000, 353.87,1516.78,15.35,55.20,57.11,57.11,57.11,57.14
102, 32.000000, 4.444444, 0.000000, 353.36,1492.03,17.38,55.72,57.10,57.10,57.11,57.14
103, 31.000000, 4.444444, 0.000000, 352.81,1466.60,19.50,56.12,57.10,57.10,57.11,57.14
104, 30.000000, 4.444444, 0.000000, 352.22,1440.46,21.68,56.40,57.10,57.10,57.11,57.14
105, 29.000000, 4.444444, 0.000000, 351.58,1413.68,23.90,56.61,57.10,57.10,57.11,57.14
106, 28.000000, 4.444444, 0.000000, 350.89,1386.15,26.12,56.76,57.10,57.10,57.11,57.14
107, 27.000000, 4.444444, 0.000000, 350.14,1357.86,28.35,56.87,57.10,57.10,57.11,57.13
108, 26.000000, 4.444444, 0.000000, 349.35,1328.82,30.55,56.94,57.10,57.10,57.11,57.13
109, 25.000000, 4.444444, 0.000000, 348.52,1299.03,32.72,56.99,57.10,57.10,57.11,57.13
110, 24.000000, 4.444444, 0.000000, 347.67,1268.52,34.86,57.02,57.10,57.10,57.11,57.13
111, 23.000000, 4.444444, 0.000000, 346.83,1237.31,36.96,57.05,57.10,57.10,57.11,57.13
112, 22.000000, 4.444444, 0.000000, 346.06,1205.47,39.01,57.06,57.09,57.09,57.11,57.12
113, 21.000000, 4.444444, 0.000000, 345.46,1173.02,41.00,57.07,57.09,57.09,57.11,57.12
114, 20.000000, 4.444444, 0.000000, 345.14,1139.98,42.95,57.08,57.09,57.09,57.11,57.12
115, 19.000000, 4.444444, 0.000000, 345.26,1106.32,44.84,57.08,57.09,57.09,57.11,57.12
116, 18.000000, 4.444444, 0.000000, 346.01,1071.92,46.67,57.08,57.09,57.09,57.11,57.11
117, 17.000000, 4.444444, 0.000000, 347.62,1036.51,48.44,57.09,57.09,57.09,57.11,57.11
118, 16.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.08,57.09,57.09,57.10,57.10
119, 15.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.08,57.08,57.09,57.10,57.10
120, 14.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.08,57.08,57.08,57.09,57.09
121, 13.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.08,57.08,57.08,57.09,57.09
122, 12.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.08,57.08,57.08,57.08,57.08
123, 11.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.08,57.08,57.08,57.08,57.08
124, 10.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.07,57.07,57.07,57.07,57.07
125, 9.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.07,57.07,57.07,57.07,57.07
126, 8.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.07,57.07,57.07,57.07,57.07
127, 7.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.06,57.06,57.06,57.06,57.06
128, 6.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.06,57.06,57.06,57.06,57.06
129, 5.000000, 4.444444, 0.000000, 0.00,0.00,48.42,57.06,57.06,57.06,57.06,57.06
130, 4.000000, 4.444444, 0.000000, 0.00,0.00,48.42,57.05,57.05,57.05,57.05,57.05
131, 3.000000, 4.444444, 0.000000, 0.00,0.00,48.42,57.05,57.05,57.05,57.05,57.05
132, 2.000000, 4.444444, 0.000000, 0.00,0.00,48.41,57.05,57.05,57.05,57.05,57.05
133, 1.000000, 4.444444, 0.000000, 0.00,0.00,48.41,57.04,57.04,57.04,57.04,57.04
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.41,57.04,57.04,57.04,57.04,57.04
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.40,57.03,57.03,57.03,57.03,57.03
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.40,57.03,57.03,57.03,57.03,57.03
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.40,57.03,57.03,57.03,57.03,57.03
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,57.02,57.02,57.02,57.02,57.02
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,57.02,57.02,57.02,57.02,57.02
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,57.01,57.01,57.01,57.01,57.01
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.38,57.01,57.01,57.01,57.01,57.01
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.38,57.01,57.01,57.01,57.01,57.01
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.38,57.00,57.00,57.00,57.00,57.00
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,57.00,57.00,57.00,57.00,57.00
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,57.00,57.00,57.00,57.00,57.00
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,56.99,56.99,56.99,56.99,56.99
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.36,56.99,56.99,56.99,56.99,56.99
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.36,56.98,56.98,56.98,56.98,56.98
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.36,56.98,56.98,56.98,56.98,56.98
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.35,56.98,56.98,56.98,56.98,56.98
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.35,56.97,56.97,56.97,56.97,56.97
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.34,56.97,56.97,56.97,56.97,56.97
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.34,56.96,56.96,56.96,56.96,56.96
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.34,56.96,56.96,56.96,56.96,56.96
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.96,56.96,56.96,56.96,56.96
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.95,56.95,56.95,56.95,56.95
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.95,56.95,56.95,56.95,56.95
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.32,56.94,56.94,56.94,56.94,56.94
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.32,56.94,56.94,56.94,56.94,56.94
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.32,56.94,56.94,56.94,56.94,56.94
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.31,56.93,56.93,56.93,56.93,56.93
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.31,56.93,56.93,56.93,56.93,56.93
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.30,56.92,56.92,56.92,56.92,56.92
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.30,56.92,56.92,56.92,56.92,56.92
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.30,56.92,56.92,56.92,56.92,56.92
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.91,56.91,56.91,56.91,56.91
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.91,56.91,56.91,56.91,56.91
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.91,56.91,56.91,56.91,56.91
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.28,56.90,56.90,56.90,56.90,56.90
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.28,56.90,56.90,56.90,56.90,56.90
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.89,56.89,56.89,56.89,56.89
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.89,56.89,56.89,56.89,56.89
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.89,56.89,56.89,56.89,56.89
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.26,56.88,56.88,56.88,56.88,56.88
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.26,56.88,56.88,56.88,56.88,56.88
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.26,56.87,56.87,56.87,56.87,56.87
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.25,56.87,56.87,56.87,56.87,56.87
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.25,56.87,56.87,56.87,56.87,56.87
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.86,56.86,56.86,56.86,56.86
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.86,56.86,56.86,56.86,56.86
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.85,56.85,56.85,56.85,56.85
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.23,56.85,56.85,56.85,56.85,56.85
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.23,56.85,56.85,56.85,56.85,56.85
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.22,56.84,56.84,56.84,56.84,56.84
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.22,56.84,56.84,56.84,56.84,56.84
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.22,56.84,56.84,56.84,56.84,56.84
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.83,56.83,56.83,56.83,56.83
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.83,56.83,56.83,56.83,56.83
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.82,56.82,56.82,56.82,56.82
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.20,56.82,56.82,56.82,56.82,56.82
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.20,56.82,56.82,56.82,56.82,56.82
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.19,56.81,56.81,56.81,56.81,56.81
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.19,56.81,56.81,56.81,56.81,56.81
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.19,56.80,56.80,56.80,56.80,56.80
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.18,56.80,56.80,56.80,56.80,56.80
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.18,56.80,56.80,56.80,56.80,56.80
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.17,56.79,56.79,56.79,56.79,56.79
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.17,56.79,56.79,56.79,56.79,56.79
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.17,56.78,56.78,56.78,56.78,56.78
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.16,56.78,56.78,56.78,56.78,56.78
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.16,56.78,56.78,56.78,56.78,56.78
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.16,56.77,56.77,56.77,56.77,56.77
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.15,56.77,56.77,56.77,56.77,56.77
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.15,56.77,56.77,56.77,56.77,56.77
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.14,56.76,56.76,56.76,56.76,56.76
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.14,56.76,56.76,56.76,56.76,56.76
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.14,56.75,56.75,56.75,56.75,56.75
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.13,56.75,56.75,56.75,56.75,56.75
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.13,56.75,56.75,56.75,56.75,56.75
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.74,56.74,56.74,56.74,56.74
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.74,56.74,56.74,56.74,56.74
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.73,56.73,56.73,56.73,56.73
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.11,56.73,56.73,56.73,56.73,56.73
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.11,56.73,56.73,56.73,56.73,56.73
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.10,56.72,56.72,56.72,56.72,56.72
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.10,56.72,56.72,56.72,56.72,56.72
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.10,56.72,56.72,56.72,56.72,56.72
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.09,56.71,56.71,56.71,56.71,56.71
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.09,56.71,56.71,56.71,56.71,56.71
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.08,56.70,56.70,56.70,56.70,56.70
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.08,56.70,56.70,56.70,56.70,56.70
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.08,56.70,56.70,56.70,56.70,56.70
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.07,56.69,56.69,56.69,56.69,56.69
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.07,56.69,56.69,56.69,56.69,56.69
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.06,56.68,56.68,56.68,56.68,56.68
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.06,56.68,56.68,56.68,56.68,56.68
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.06,56.68,56.68,56.68,56.68,56.68
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.05,56.67,56.67,56.67,56.67,56.67
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.05,56.67,56.67,56.67,56.67,56.67
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.04,56.66,56.66,56.66,56.66,56.66
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.04,56.66,56.66,56.66,56.66,56.66
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.04,56.66,56.66,56.66,56.66,56.66
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.03,56.65,56.65,56.65,56.65,56.65
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.03,56.65,56.65,56.65,56.65,56.65
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.65,56.65,56.65,56.65,56.65
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.64,56.64,56.64,56.64,56.64
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.64,56.64,56.64,56.64,56.64
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.01,56.63,56.63,56.63,56.63,56.63
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.01,56.63,56.63,56.63,56.63,56.63
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.00,56.63,56.63,56.63,56.63,56.63
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.00,56.62,56.62,56.62,56.62,56.62
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.00,56.62,56.62,56.62,56.62,56.62
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.61,56.61,56.61,56.61,56.61
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.61,56.61,56.61,56.61,56.61
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.61,56.61,56.61,56.61,56.61
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.60,56.60,56.60,56.60,56.60
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.60,56.60,56.60,56.60,56.60
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.60,56.60,56.60,56.60,56.60
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.59,56.59,56.59,56.59,56.59
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.59,56.59,56.59,56.59,56.59
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.58,56.58,56.58,56.58,56.58
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.58,56.58,56.58,56.58,56.58
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.58,56.58,56.58,56.58,56.58
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.57,56.57,56.57,56.57,56.57
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.57,56.57,56.57,56.57,56.57
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.56,56.56,56.56,56.56,56.56
257, 1.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.56,56.56,56.56,56.56,56.56
258, 2.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.56,56.56,56.56,56.56,56.56
259, 3.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.55,56.55,56.55,56.55,56.55
260, 4.000000, 4.444444, 40.000000, 0.00,0.00,32.36,56.49,56.55,56.55,56.55,56.55
261, 5.000000, 4.444444, 40.000000, 0.00,0.00,17.78,55.43,56.55,56.55,56.55,56.55
262, 6.000000, 4.444444, 40.000000, 0.00,0.00,6.92,50.66,56.54,56.54,56.54,56.54
263, 7.000000, 4.444444, 40.000000, 0.00,0.00,4.45,37.52,56.53,56.54,56.54,56.54
264, 8.000000, 4.444444, 40.000000, 0.00,0.00,4.45,22.43,55.98,56.53,56.53,56.53
265, 9.000000, 4.444444, 40.000000, 329.98,763.83,4.45,10.89,53.19,56.53,56.53,56.55
266, 10.000000, 4.444444, 40.000000, 331.47,800.64,4.45,4.78,45.02,56.53,56.53,56.54
267, 11.000000, 4.444444, 40.000000, 332.92,837.10,4.45,4.45,31.27,56.40,56.52,56.54
268, 12.000000, 4.444444, 40.000000, 334.33,873.20,4.45,4.45,18.24,55.28,56.52,56.54
269, 13.000000, 4.444444, 40.000000, 335.69,908.92,4.45,4.45,8.31,51.13,56.51,56.53
270, 14.000000, 4.444444, 0.000000, 337.01,944.25,4.45,4.45,9.24,51.79,56.51,56.55
271, 15.000000, 4.444444, 0.000000, 338.29,979.15,4.45,4.45,10.28,52.41,56.51,56.56
272, 16.000000, 4.444444, 0.000000, 339.52,1013.62,4.45,4.45,11.42,52.98,56.51,56.57
273, 17.000000, 4.444444, 0.000000, 340.71,1047.64,4.45,4.45,12.67,53.51,56.51,56.59
274, 18.000000, 4.444444, 0.000000, 341.86,1081.19,4.45,4.45,14.02,53.98,56.50,56.61
275, 19.000000, 4.444444, 0.000000, 342.96,1114.24,4.46,4.46,15.48,54.41,56.50,56.63
276, 20.000000, 4.444444, 0.000000, 344.02,1146.80,4.46,4.46,17.04,54.79,56.50,56.64
277, 21.000000, 4.444444, 0.000000, 345.04,1178.83,4.46,4.46,18.70,55.12,56.50,56.66
278, 22.000000, 4.444444, 0.000000, 346.02,1210.33,4.46,4.46,20.46,55.40,56.50,56.69
279, 23.000000, 4.444444, 0.000000, 346.95,1241.28,4.46,4.46,22.32,55.64,56.50,56.71
280, 24.000000, 4.444444, 0.000000, 347.84,1271.66,4.47,4.47,24.27,55.84,56.50,56.73
281, 25.000000, 4.444444, 0.000000, 348.68,1301.46,4.47,4.47,26.31,56.01,56.50,56.76
282, 26.000000, 4.444444, 0.000000, 349.49,1330.66,4.47,4.48,28.42,56.14,56.49,56.78
283, 27.000000, 4.444444, 0.000000, 350.25,1359.26,4.47,4.50,30.60,56.24,56.49,56.81
284, 28.000000, 4.444444, 0.000000, 350.96,1387.24,4.48,4.53,32.84,56.31,56.49,56.83
285, 29.000000, 4.444444, 0.000000, 351.64,1414.58,4.48,4.60,35.11,56.37,56.49,56.86
286, 30.000000, 4.444444, 0.000000, 352.27,1441.27,4.48,4.72,37.39,56.41,56.49,56.89
287, 31.000000, 4.444444, 0.000000, 352.85,1467.31,4.49,4.92,39.64,56.44,56.49,56.92
288, 32.000000, 4.444444, 0.000000, 353.40,1492.68,4.49,5.25,41.82,56.46,56.49,56.95
289, 33.000000, 4.444444, 0.000000, 353.90,1517.36,4.50,5.72,43.90,56.47,56.49,56.98
290, 34.000000, 4.444444, 0.000000, 354.36,1541.35,4.50,6.38,45.84,56.48,56.50,57.00
291, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.50,6.39,45.84,56.48,56.50,57.00
292, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,6.39,45.83,56.48,56.49,57.00
293, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,6.40,45.83,56.48,56.49,56.99
294, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,6.41,45.83,56.47,56.49,56.99
295, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,6.41,45.82,56.47,56.49,56.98
296, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,6.42,45.82,56.47,56.49,56.98
297, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,6.42,45.82,56.47,56.49,56.97
298, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,6.43,45.81,56.47,56.49,56.97
299, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,6.43,45.81,56.47,56.49,56.96
300, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,6.44,45.81,56.47,56.49,56.96
301, 35.000000, 4.444444, 0.000000, 354.77,1564.52,4.55,7.31,47.57,56.47,56.50,56.98
302, 35.000000, 4.444444, 0.000000, 354.76,1564.51,4.55,8.40,49.14,56.48,56.51,57.01
303, 35.000000, 4.444444, 0.000000, 354.76,1564.50,4.56,9.69,50.49,56.48,56.52,57.03
304, 35.000000, 4.444444, 0.000000, 354.76,1564.48,4.56,11.18,51.65,56.48,56.54,57.04
305, 35.000000, 4.444444, 0.000000, 354.76,1564.47,4.57,12.85,52.62,56.48,56.56,57.05
306, 35.000000, 4.444444, 0.000000, 354.76,1564.45,4.58,14.68,53.44,56.48,56.58,57.06
307, 35.000000, 4.444444, 0.000000, 354.76,1564.44,4.58,16.65,54.11,56.48,56.60,57.07
308, 35.000000, 4.444444, 0.000000, 354.76,1564.42,4.59,18.75,54.65,56.47,56.63,57.08
309, 35.000000, 4.444444, 0.000000, 354.76,1564.41,4.59,20.96,55.09,56.47,56.66,57.08
310, 35.000000, 4.444444, 0.000000, 354.76,1564.39,4.60,23.25,55.44,56.47,56.69,57.09
311, 35.000000, 4.444444, 0.000000, 354.76,1564.37,4.61,25.62,55.71,56.47,56.71,57.09
312, 35.000000, 4.444444, 0.000000, 354.76,1564.36,4.64,28.04,55.92,56.47,56.74,57.10
313, 35.000000, 4.444444, 0.000000, 354.76,1564.34,4.68,30.48,56.08,56.47,56.77,57.11
314, 35.000000, 4.444444, 0.000000, 354.76,1564.32,4.76,32.93,56.20,56.47,56.79,57.11
315, 35.000000, 4.444444, 0.000000, 354.75,1564.30,4.90,35.36,56.28,56.47,56.82,57.12
316, 35.000000, 4.444444, 0.000000, 354.75,1564.27,5.12,37.73,56.34,56.47,56.85,57.12
317, 35.000000, 4.444444, 0.000000, 354.75,1564.25,5.45,40.01,56.39,56.47,56.87,57.13
318, 35.000000, 4.444444, 0.000000, 354.75,1564.22,5.90,42.17,56.41,56.47,56.90,57.13
319, 35.000000, 4.444444, 0.000000, 354.75,1564.19,6.52,44.19,56.43,56.48,56.92,57.14
320, 35.000000, 4.444444, 0.000000, 354.75,1564.16,7.31,46.04,56.45,56.48,56.95,57.14
321, 35.000000, 4.444444, 0.000000, 354.75,1564.13,8.28,47.71,56.45,56.49,56.97,57.14
322, 35.000000, 4.444444, 0.000000, 354.75,1564.09,9.44,49.19,56.46,56.50,56.99,57.14
323, 35.000000, 4.444444, 0.000000, 354.74,1564.04,10.79,50.48,56.46,56.52,57.01,57.14
324, 35.000000, 4.444444, 0.000000, 354.74,1563.99,12.32,51.60,56.46,56.54,57.02,57.14
325, 35.000000, 4.444444, 0.000000, 354.74,1563.94,14.02,52.55,56.46,56.56,57.03,57.14
326, 35.000000, 4.444444, 0.000000, 354.74,1563.86,15.87,53.35,56.46,56.58,57.04,57.14
327, 35.000000, 4.444444, 0.000000, 354.73,1563.77,17.85,54.01,56.46,56.60,57.05,57.14
328, 35.000000, 4.444444, 0.000000, 354.73,1563.65,19.95,54.56,56.46,56.63,57.06,57.14
329, 35.000000, 4.444444, 0.000000, 354.72,1563.43,22.16,55.00,56.46,56.66,57.07,57.14
330, 35.000000, 4.444444, 0.000000, 354.71,1563.18,24.45,55.36,56.46,56.68,57.07,57.14
331, 35.000000, 4.444444, 0.000000, 354.68,1562.49,26.82,55.64,56.46,56.71,57.08,57.14
332, 35.000000, 4.444444, 0.000000, 354.65,1561.24,29.24,55.85,56.46,56.74,57.08,57.14
333, 35.000000, 4.444444, 0.000000, 354.63,1559.26,31.71,56.02,56.46,56.77,57.09,57.14
334, 35.000000, 4.444444, 0.000000, 354.66,1556.38,34.21,56.15,56.46,56.79,57.10,57.14
335, 35.000000, 4.444444, 0.000000, 354.84,1552.42,36.74,56.25,56.46,56.82,57.10,57.14
336, 35.000000, 4.444444, 0.000000, 355.30,1547.23,39.28,56.32,56.46,56.85,57.11,57.15
337, 35.000000, 4.444444, 0.000000, 356.30,1540.70,41.83,56.37,56.46,56.88,57.11,57.15
338, 35.000000, 4.444444, 0.000000, 358.33,1532.22,44.38,56.41,56.47,56.91,57.12,57.15
339, 35.000000, 4.444444, 0.000000, 308.71,1300.66,46.55,56.43,56.48,56.94,57.12,57.15
340, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.55,56.42,56.48,56.94,57.12,57.14
341, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.55,56.42,56.48,56.94,57.12,57.14
342, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.56,56.42,56.48,56.94,57.12,57.13
343, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.56,56.42,56.48,56.94,57.12,57.13
344, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.57,56.42,56.48,56.94,57.12,57.13
345, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.57,56.42,56.47,56.94,57.12,57.12
346, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.57,56.42,56.47,56.94,57.11,57.12
347, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.58,56.42,56.47,56.93,57.11,57.12
348, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.58,56.42,56.47,56.93,57.11,57.11
349, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.58,56.42,56.47,56.93,57.11,57.11
350, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.59,56.42,56.47,56.93,57.10,57.11
351, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.59,56.42,56.47,56.93,57.10,57.10
352, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.59,56.41,56.47,56.93,57.10,57.10
353, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.60,56.41,56.47,56.93,57.10,57.10
354, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.60,56.41,56.47,56.93,57.09,57.10
355, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.60,56.41,56.47,56.93,57.09,57.09
356, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.60,56.41,56.47,56.93,57.09,57.09
357, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.61,56.41,56.47,56.93,57.09,57.09
358, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.61,56.41,56.47,56.93,57.08,57.08
359, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.61,56.41,56.46,56.93,57.08,57.08
360, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.62,56.41,56.46,56.92,57.08,57.08
361, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.62,56.41,56.46,56.92,57.08,57.08
362, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.62,56.41,56.46,56.92,57.07,57.07
363, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.62,56.41,56.46,56.92,57.07,57.07
364, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.63,56.40,56.46,56.92,57.07,57.07
365, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.63,56.40,56.46,56.92,57.07,57.07
366, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.63,56.40,56.46,56.92,57.06,57.06
367, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.63,56.40,56.46,56.92,57.06,57.06
368, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.63,56.40,56.46,56.92,57.06,57.06
369, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.64,56.40,56.46,56.92,57.06,57.06
370, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.64,56.40,56.46,56.92,57.05,57.05
371, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.64,56.40,56.46,56.92,57.05,57.05
372, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.64,56.40,56.46,56.92,57.05,57.05
373, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.65,56.40,56.45,56.91,57.04,57.04
374, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.65,56.40,56.45,56.91,57.04,57.04
375, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.65,56.40,56.45,56.91,57.04,57.04
376, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.65,56.39,56.45,56.91,57.04,57.04
377, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.65,56.39,56.45,56.91,57.03,57.03
378, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.03,57.03
379, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.03,57.03
380, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.03,57.03
381, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.02,57.02
382, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.02,57.02
383, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.66,56.39,56.45,56.91,57.02,57.02
384, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.39,56.45,56.90,57.02,57.02
385, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.39,56.45,56.90,57.01,57.01
386, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.39,56.45,56.90,57.01,57.01
387, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.39,56.44,56.90,57.01,57.01
388, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.38,56.44,56.90,57.01,57.01
389, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.67,56.38,56.44,56.90,57.00,57.00
390, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.90,57.00,57.00
391, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.90,57.00,57.00
392, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.90,57.00,57.00
393, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.90,56.99,56.99
394, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.89,56.99,56.99
395, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.68,56.38,56.44,56.89,56.99,56.99
396, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.38,56.44,56.89,56.99,56.99
397, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.38,56.44,56.89,56.98,56.98
398, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.38,56.44,56.89,56.98,56.98
399, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.38,56.44,56.89,56.98,56.98
400, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.37,56.44,56.89,56.98,56.98
401, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.37,56.44,56.89,56.97,56.97
402, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.37,56.43,56.89,56.97,56.97
403, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.69,56.37,56.43,56.88,56.97,56.97
404, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.97,56.97
405, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.96,56.96
406, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.96,56.96
407, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.96,56.96
408, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.96,56.96
409, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.95,56.95
410, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.70,56.37,56.43,56.88,56.95,56.95
411, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.37,56.43,56.87,56.95,56.95
412, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.43,56.87,56.95,56.95
413, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.43,56.87,56.94,56.94
414, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.43,56.87,56.94,56.94
415, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.43,56.87,56.94,56.94
416, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.42,56.87,56.94,56.94
417, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.42,56.87,56.94,56.94
418, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.42,56.86,56.93,56.93
419, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.71,56.36,56.42,56.86,56.93,56.93
420, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.36,56.42,56.86,56.93,56.93
421, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.36,56.42,56.86,56.93,56.93
422, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.36,56.42,56.86,56.92,56.92
423, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.36,56.42,56.86,56.92,56.92
424, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.86,56.92,56.92
425, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.85,56.92,56.92
426, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.85,56.91,56.91
427, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.85,56.91,56.91
428, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.85,56.91,56.91
429, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.72,56.35,56.42,56.85,56.91,56.91
430, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.85,56.91,56.91
431, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.84,56.90,56.90
432, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.84,56.90,56.90
433, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.84,56.90,56.90
434, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.84,56.90,56.90
435, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.35,56.41,56.84,56.89,56.89
436, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.34,56.41,56.84,56.89,56.89
437, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.34,56.41,56.83,56.89,56.89
438, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.34,56.41,56.83,56.89,56.89
439, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.34,56.41,56.83,56.89,56.89
440, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.73,56.34,56.41,56.83,56.88,56.88
441, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.41,56.83,56.88,56.88
442, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.41,56.83,56.88,56.88
443, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.41,56.83,56.88,56.88
444, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.40,56.82,56.87,56.87
445, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.40,56.82,56.87,56.87
446, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.40,56.82,56.87,56.87
447, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.34,56.40,56.82,56.87,56.87
448, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.33,56.40,56.82,56.87,56.87
449, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.33,56.40,56.82,56.86,56.86
450, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.33,56.40,56.81,56.86,56.86
451, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.33,56.40,56.81,56.86,56.86
452, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.74,56.33,56.40,56.81,56.86,56.86
453, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.40,56.81,56.86,56.86
454, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.40,56.81,56.85,56.85
455, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.40,56.81,56.85,56.85
456, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.40,56.80,56.85,56.85
457, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.40,56.80,56.85,56.85
458, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.39,56.80,56.84,56.84
459, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.33,56.39,56.80,56.84,56.84
460, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.80,56.84,56.84
461, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.84,56.84
462, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.84,56.84
463, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.83,56.83
464, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.83,56.83
465, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.83,56.83
466, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.75,56.32,56.39,56.79,56.83,56.83
467, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.32,56.39,56.78,56.82,56.82
468, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.32,56.39,56.78,56.82,56.82
469, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.32,56.39,56.78,56.82,56.82
470, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.32,56.39,56.78,56.82,56.82
471, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.39,56.78,56.82,56.82
472, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.39,56.78,56.81,56.81
473, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.81,56.81
474, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.81,56.81
475, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.81,56.81
476, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.81,56.81
477, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.80,56.80
478, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.77,56.80,56.80
479, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.76,56.80,56.80
480, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.76,56.80,56.80
481, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.76,56.79,56.79
482, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.76,56.31,56.38,56.76,56.79,56.79
483, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.38,56.76,56.79,56.79
484, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.38,56.76,56.79,56.79
485, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.38,56.75,56.79,56.79
486, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.38,56.75,56.78,56.78
487, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.75,56.78,56.78
488, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.75,56.78,56.78
489, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.75,56.78,56.78
490, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.74,56.78,56.78
491, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.74,56.77,56.77
492, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.74,56.77,56.77
493, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.74,56.77,56.77
494, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.30,56.37,56.74,56.77,56.77
495, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.29,56.37,56.74,56.76,56.76
496, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.29,56.37,56.73,56.76,56.76
497, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.29,56.37,56.73,56.76,56.76
498, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.29,56.37,56.73,56.76,56.76
499, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.77,56.29,56.37,56.73,56.76,56.76
