minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 35.000000, 4.444444, 0.000000, 0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 35.000000, 4.444444, 40.000000, 0.00,0.00,41.39,57.22,57.22,57.22,57.22,57.22
2, 35.000000, 4.444444, 40.000000, 0.00,0.00,25.56,57.22,57.22,57.22,57.22,57.22
3, 35.000000, 4.444444, 40.000000, 0.00,0.00,9.72,57.22,57.22,57.22,57.22,57.22
4, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.45,46.66,57.22,57.22,57.22,57.22
5, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.45,30.83,57.22,57.22,57.22,57.22
6, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.22,57.22,57.22,57.22
7, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.22,57.22,57.22,57.22
8, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
9, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
10, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
11, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
12, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.83,57.21,57.21,57.21,57.21
13, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.83,57.21,57.21,57.21,57.21
14, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.83,57.21,57.21,57.21,57.21
15, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
16, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
17, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
18, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
19, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.21,57.21,57.21,57.21
20, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,30.84,57.20,57.20,57.20,57.20
21, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
22, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
23, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
24, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
25, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
26, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
27, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
28, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.20,57.20,57.20,57.20
29, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.48,30.84,57.20,57.20,57.20,57.20
30, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.47,17.29,57.20,57.20,57.20,57.20
31, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.46,5.71,55.23,57.19,57.19,57.20
32, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.45,4.48,42.91,57.19,57.19,57.20
33, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.45,4.48,29.37,57.19,57.19,57.19
34, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.45,4.47,15.84,57.18,57.19,57.19
35, 35.000000, 4.444444, 0.000000, 233.82,1324.53,4.45,4.47,18.10,57.19,57.19,57.19
36, 35.000000, 4.444444, 0.000000, 233.83,1324.53,4.45,4.48,20.37,57.19,57.19,57.19
37, 35.000000, 4.444444, 0.000000, 233.83,1324.53,4.45,4.48,22.63,57.19,57.19,57.20
38, 35.000000, 4.444444, 0.000000, 233.83,1324.52,4.45,4.48,24.90,57.19,57.19,57.20
39, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.45,4.48,27.17,57.19,57.19,57.20
40, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.46,4.49,29.44,57.19,57.19,57.20
41, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.46,4.49,31.71,57.19,57.19,57.20
42, 35.000000, 4.444444, 0.000000, 233.85,1324.52,4.46,4.49,33.98,57.19,57.19,57.20
43, 35.000000, 4.444444, 0.000000, 233.85,1324.51,4.46,4.49,36.24,57.18,57.18,57.20
44, 35.000000, 4.444444, 0.000000, 233.85,1324.51,4.47,4.50,38.50,57.18,57.18,57.20
45, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.47,4.52,40.75,57.18,57.18,57.20
46, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.47,4.57,42.97,57.18,57.18,57.20
47, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.47,4.68,45.14,57.18,57.18,57.20
48, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.48,4.88,47.20,57.18,57.18,57.20
49, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.48,5.23,49.12,57.18,57.18,57.20
50, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.48,5.78,50.84,57.18,57.18,57.21
51, 35.000000, 4.444444, 0.000000, 233.88,1324.50,4.48,6.55,52.34,57.18,57.18,57.21
52, 35.000000, 4.444444, 0.000000, 233.88,1324.50,4.49,7.57,53.59,57.18,57.18,57.21
53, 35.000000, 4.444444, 0.000000, 233.88,1324.49,4.49,8.83,54.59,57.18,57.18,57.21
54, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.49,10.32,55.37,57.18,57.18,57.21
55, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.49,12.01,55.95,57.17,57.18,57.21
56, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.50,13.87,56.36,57.17,57.18,57.21
57, 35.000000, 4.444444, 0.000000, 233.90,1324.48,4.50,15.85,56.65,57.17,57.18,57.21
58, 35.000000, 4.444444, 0.000000, 233.90,1324.48,4.50,17.92,56.84,57.17,57.18,57.21
59, 35.000000, 4.444444, 0.000000, 233.91,1324.48,4.50,20.06,56.97,57.17,57.18,57.21
60, 35.000000, 4.444444, 0.000000, 233.91,1324.47,4.51,22.25,57.05,57.17,57.18,57.21
61, 35.000000, 4.444444, 0.000000, 233.92,1324.47,4.51,24.47,57.10,57.17,57.18,57.21
62, 35.000000, 4.444444, 0.000000, 233.93,1324.46,4.51,26.71,57.13,57.17,57.18,57.21
63, 35.000000, 4.444444, 0.000000, 233.94,1324.46,4.52,28.95,57.15,57.17,57.18,57.21
64, 35.000000, 4.444444, 0.000000, 233.95,1324.45,4.52,31.21,57.15,57.17,57.18,57.21
65, 35.000000, 4.444444, 0.000000, 233.96,1324.44,4.54,33.46,57.16,57.17,57.18,57.21
66, 35.000000, 4.444444, 0.000000, 233.97,1324.44,4.57,35.70,57.16,57.17,57.18,57.21
67, 35.000000, 4.444444, 0.000000, 233.98,1324.43,4.62,37.91,57.16,57.16,57.18,57.21
68, 35.000000, 4.444444, 0.000000, 233.99,1324.43,4.72,40.08,57.16,57.16,57.18,57.21
69, 35.000000, 4.444444, 0.000000, 233.99,1324.43,4.87,42.19,57.16,57.16,57.18,57.21
70, 35.000000, 4.444444, 0.000000, 234.00,1324.42,5.12,44.22,57.16,57.16,57.18,57.21
71, 35.000000, 4.444444, 0.000000, 234.00,1324.42,5.47,46.13,57.16,57.16,57.18,57.21
72, 35.000000, 4.444444, 0.000000, 234.01,1324.42,5.96,47.91,57.16,57.16,57.18,57.21
73, 35.000000, 4.444444, 0.000000, 234.01,1324.41,6.62,49.53,57.16,57.16,57.19,57.21
74, 35.000000, 4.444444, 0.000000, 234.02,1324.41,7.45,50.97,57.16,57.16,57.19,57.21
75, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.80,40.07,57.16,57.16,57.18,57.21
76, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.50,26.95,57.04,57.16,57.17,57.20
77, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.47,14.82,55.66,57.16,57.16,57.19
78, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.45,7.18,49.76,57.16,57.16,57.18
79, 35.000000, 4.444444, 40.000000, 233.82,1324.53,4.45,4.80,38.61,57.15,57.15,57.17
80, 35.000000, 4.444444, 0.000000, 233.82,1324.53,4.45,4.99,40.69,57.15,57.15,57.17
81, 35.000000, 4.444444, 0.000000, 233.83,1324.53,4.45,5.25,42.69,57.15,57.15,57.18
82, 35.000000, 4.444444, 0.000000, 233.83,1324.53,4.45,5.62,44.60,57.15,57.15,57.18
83, 35.000000, 4.444444, 0.000000, 233.83,1324.52,4.45,6.10,46.38,57.15,57.15,57.18
84, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.46,6.72,48.03,57.15,57.15,57.18
85, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.46,7.49,49.53,57.15,57.15,57.18
86, 35.000000, 4.444444, 0.000000, 233.84,1324.52,4.46,8.41,50.87,57.15,57.15,57.19
87, 35.000000, 4.444444, 0.000000, 233.85,1324.52,4.47,9.50,52.05,57.15,57.15,57.19
88, 35.000000, 4.444444, 0.000000, 233.85,1324.51,4.47,10.75,53.06,57.15,57.15,57.19
89, 35.000000, 4.444444, 0.000000, 233.85,1324.51,4.47,12.16,53.92,57.15,57.15,57.19
90, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.48,13.70,54.64,57.15,57.15,57.20
91, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.48,15.38,55.22,57.14,57.15,57.20
92, 35.000000, 4.444444, 0.000000, 233.86,1324.51,4.49,17.18,55.69,57.14,57.15,57.20
93, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.50,19.07,56.06,57.14,57.15,57.20
94, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.50,21.04,56.35,57.14,57.15,57.20
95, 35.000000, 4.444444, 0.000000, 233.87,1324.50,4.52,23.08,56.57,57.14,57.15,57.20
96, 35.000000, 4.444444, 0.000000, 233.88,1324.50,4.53,25.17,56.73,57.14,57.15,57.20
97, 35.000000, 4.444444, 0.000000, 233.88,1324.50,4.56,27.29,56.85,57.14,57.15,57.21
98, 35.000000, 4.444444, 0.000000, 233.88,1324.49,4.60,29.43,56.94,57.14,57.15,57.21
99, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.67,31.57,57.00,57.14,57.15,57.21
100, 34.000000, 4.444444, 0.000000, 232.71,1304.81,4.76,33.68,57.04,57.14,57.15,57.21
101, 33.000000, 4.444444, 0.000000, 231.54,1285.00,4.88,35.72,57.07,57.14,57.15,57.21
102, 32.000000, 4.444444, 0.000000, 230.38,1265.06,5.06,37.69,57.09,57.13,57.15,57.21
103, 31.000000, 4.444444, 0.000000, 229.22,1244.98,5.29,39.58,57.11,57.13,57.15,57.21
104, 30.000000, 4.444444, 0.000000, 228.08,1224.78,5.58,41.37,57.11,57.13,57.16,57.21
105, 29.000000, 4.444444, 0.000000, 226.94,1204.46,5.95,43.06,57.12,57.13,57.16,57.21
106, 28.000000, 4.444444, 0.000000, 225.81,1184.02,6.40,44.63,57.12,57.13,57.16,57.21
107, 27.000000, 4.444444, 0.000000, 224.69,1163.46,6.94,46.09,57.12,57.13,57.16,57.21
108, 26.000000, 4.444444, 0.000000, 223.57,1142.79,7.56,47.42,57.12,57.13,57.16,57.21
109, 25.000000, 4.444444, 0.000000, 222.47,1122.01,8.26,48.63,57.12,57.13,57.16,57.21
110, 24.000000, 4.444444, 0.000000, 221.37,1101.12,9.05,49.73,57.12,57.13,57.16,57.21
111, 23.000000, 4.444444, 0.000000, 220.27,1080.14,9.92,50.71,57.12,57.13,57.16,57.21
112, 22.000000, 4.444444, 0.000000, 219.19,1059.05,10.86,51.58,57.12,57.12,57.17,57.21
113, 21.000000, 4.444444, 0.000000, 218.11,1037.87,11.87,52.34,57.12,57.12,57.17,57.21
114, 20.000000, 4.444444, 0.000000, 217.05,1016.58,12.94,53.02,57.12,57.12,57.17,57.21
115, 19.000000, 4.444444, 0.000000, 216.00,995.21,14.05,53.60,57.12,57.12,57.17,57.21
116, 18.000000, 4.444444, 0.000000, 214.98,973.74,15.21,54.11,57.12,57.12,57.17,57.21
117, 17.000000, 4.444444, 0.000000, 213.98,952.18,16.40,54.55,57.12,57.12,57.17,57.21
118, 16.000000, 4.444444, 0.000000, 213.02,930.53,17.62,54.92,57.11,57.12,57.17,57.20
119, 15.000000, 4.444444, 0.000000, 212.10,908.78,18.85,55.25,57.11,57.12,57.17,57.20
120, 14.000000, 4.444444, 0.000000, 211.23,886.94,20.09,55.52,57.11,57.12,57.17,57.20
121, 13.000000, 4.444444, 0.000000, 210.43,865.00,21.33,55.76,57.11,57.12,57.17,57.20
122, 12.000000, 4.444444, 0.000000, 209.69,842.96,22.57,55.96,57.11,57.11,57.17,57.20
123, 11.000000, 4.444444, 0.000000, 209.04,820.82,23.81,56.12,57.11,57.11,57.17,57.20
124, 10.000000, 4.444444, 0.000000, 208.47,798.58,25.03,56.27,57.10,57.11,57.17,57.20
125, 9.000000, 4.444444, 0.000000, 208.00,776.21,26.23,56.39,57.10,57.11,57.17,57.20
126, 8.000000, 4.444444, 0.000000, 207.63,753.74,27.42,56.49,57.10,57.11,57.17,57.20
127, 7.000000, 4.444444, 0.000000, 207.36,731.14,28.58,56.58,57.10,57.11,57.17,57.20
128, 6.000000, 4.444444, 0.000000, 207.19,708.41,29.71,56.65,57.10,57.11,57.16,57.20
129, 5.000000, 4.444444, 0.000000, 207.13,685.55,30.82,56.71,57.09,57.11,57.16,57.19
130, 4.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.71,57.09,57.11,57.16,57.19
131, 3.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.71,57.09,57.10,57.16,57.19
132, 2.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.71,57.09,57.10,57.16,57.19
133, 1.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.70,57.09,57.10,57.16,57.19
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.70,57.08,57.10,57.15,57.18
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.82,56.70,57.08,57.09,57.15,57.18
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.70,57.08,57.09,57.15,57.18
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.69,57.08,57.09,57.15,57.18
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.69,57.08,57.09,57.14,57.18
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.69,57.07,57.09,57.14,57.17
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.69,57.07,57.08,57.14,57.17
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.69,57.07,57.08,57.14,57.17
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.68,57.07,57.08,57.14,57.17
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.68,57.06,57.08,57.13,57.16
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.81,56.68,57.06,57.08,57.13,57.16
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.68,57.06,57.07,57.13,57.16
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.68,57.06,57.07,57.13,57.16
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.67,57.06,57.07,57.12,57.16
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.67,57.05,57.07,57.12,57.15
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.67,57.05,57.06,57.12,57.15
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.67,57.05,57.06,57.12,57.15
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.66,57.05,57.06,57.12,57.15
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.80,56.66,57.04,57.06,57.11,57.14
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.66,57.04,57.06,57.11,57.14
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.66,57.04,57.05,57.11,57.14
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.66,57.04,57.05,57.11,57.14
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.65,57.04,57.05,57.11,57.13
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.65,57.03,57.05,57.10,57.13
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.65,57.03,57.04,57.10,57.13
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.65,57.03,57.04,57.10,57.13
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.64,57.03,57.04,57.10,57.13
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.79,56.64,57.03,57.04,57.09,57.12
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.64,57.02,57.04,57.09,57.12
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.64,57.02,57.03,57.09,57.12
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.64,57.02,57.03,57.09,57.12
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.63,57.02,57.03,57.09,57.11
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.63,57.01,57.03,57.08,57.11
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.63,57.01,57.02,57.08,57.11
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.63,57.01,57.02,57.08,57.11
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.63,57.01,57.02,57.08,57.11
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.78,56.62,57.01,57.02,57.07,57.10
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.62,57.00,57.02,57.07,57.10
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.62,57.00,57.01,57.07,57.10
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.62,57.00,57.01,57.07,57.10
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.61,57.00,57.01,57.07,57.09
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.61,56.99,57.01,57.06,57.09
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.61,56.99,57.01,57.06,57.09
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.61,56.99,57.00,57.06,57.09
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.77,56.61,56.99,57.00,57.06,57.09
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.60,56.99,57.00,57.06,57.08
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.60,56.98,57.00,57.05,57.08
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.60,56.98,56.99,57.05,57.08
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.60,56.98,56.99,57.05,57.08
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.59,56.98,56.99,57.05,57.07
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.59,56.98,56.99,57.04,57.07
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.59,56.97,56.99,57.04,57.07
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.59,56.97,56.98,57.04,57.07
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.76,56.59,56.97,56.98,57.04,57.07
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.58,56.97,56.98,57.04,57.06
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.58,56.96,56.98,57.03,57.06
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.58,56.96,56.97,57.03,57.06
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.58,56.96,56.97,57.03,57.06
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.58,56.96,56.97,57.03,57.05
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.57,56.96,56.97,57.02,57.05
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.57,56.95,56.97,57.02,57.05
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.57,56.95,56.96,57.02,57.05
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.75,56.57,56.95,56.96,57.02,57.05
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.56,56.95,56.96,57.02,57.04
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.56,56.94,56.96,57.01,57.04
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.56,56.94,56.96,57.01,57.04
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.56,56.94,56.95,57.01,57.04
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.56,56.94,56.95,57.01,57.03
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.55,56.94,56.95,57.01,57.03
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.55,56.93,56.95,57.00,57.03
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.74,56.55,56.93,56.94,57.00,57.03
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.55,56.93,56.94,57.00,57.03
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.54,56.93,56.94,57.00,57.02
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.54,56.93,56.94,56.99,57.02
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.54,56.92,56.94,56.99,57.02
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.54,56.92,56.93,56.99,57.02
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.54,56.92,56.93,56.99,57.01
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.53,56.92,56.93,56.99,57.01
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.53,56.91,56.93,56.98,57.01
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.73,56.53,56.91,56.92,56.98,57.01
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.53,56.91,56.92,56.98,57.01
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.53,56.91,56.92,56.98,57.00
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.52,56.91,56.92,56.97,57.00
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.52,56.90,56.92,56.97,57.00
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.52,56.90,56.91,56.97,57.00
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.52,56.90,56.91,56.97,56.99
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.51,56.90,56.91,56.97,56.99
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.72,56.51,56.89,56.91,56.96,56.99
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.51,56.89,56.91,56.96,56.99
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.51,56.89,56.90,56.96,56.99
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.51,56.89,56.90,56.96,56.98
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.50,56.89,56.90,56.96,56.98
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.50,56.88,56.90,56.95,56.98
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.50,56.88,56.89,56.95,56.98
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.50,56.88,56.89,56.95,56.97
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.50,56.88,56.89,56.95,56.97
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.71,56.49,56.88,56.89,56.94,56.97
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.49,56.87,56.89,56.94,56.97
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.49,56.87,56.88,56.94,56.97
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.49,56.87,56.88,56.94,56.96
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.48,56.87,56.88,56.94,56.96
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.48,56.86,56.88,56.93,56.96
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.48,56.86,56.88,56.93,56.96
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.48,56.86,56.87,56.93,56.95
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.48,56.86,56.87,56.93,56.95
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.70,56.47,56.86,56.87,56.92,56.95
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.47,56.85,56.87,56.92,56.95
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.47,56.85,56.86,56.92,56.95
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.47,56.85,56.86,56.92,56.94
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.46,56.85,56.86,56.92,56.94
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.46,56.84,56.86,56.91,56.94
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.46,56.84,56.86,56.91,56.94
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.46,56.84,56.85,56.91,56.93
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.69,56.46,56.84,56.85,56.91,56.93
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.45,56.84,56.85,56.91,56.93
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.45,56.83,56.85,56.90,56.93
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.45,56.83,56.84,56.90,56.93
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.45,56.83,56.84,56.90,56.92
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.45,56.83,56.84,56.90,56.92
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.44,56.83,56.84,56.89,56.92
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.44,56.82,56.84,56.89,56.92
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.44,56.82,56.83,56.89,56.91
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,30.68,56.44,56.82,56.83,56.89,56.91
257, 1.000000, 4.444444, 0.000000, 0.00,0.00,30.67,56.43,56.82,56.83,56.89,56.91
258, 2.000000, 4.444444, 0.000000, 0.00,0.00,30.67,56.43,56.81,56.83,56.88,56.91
259, 3.000000, 4.444444, 0.000000, 0.00,0.00,30.67,56.43,56.81,56.83,56.88,56.91
260, 4.000000, 4.444444, 40.000000, 0.00,0.00,17.16,54.23,56.81,56.81,56.86,56.90
261, 5.000000, 4.444444, 40.000000, 0.00,0.00,8.34,47.35,56.80,56.81,56.84,56.89
262, 6.000000, 4.444444, 40.000000, 0.00,0.00,4.87,35.29,56.62,56.81,56.82,56.88
263, 7.000000, 4.444444, 40.000000, 0.00,0.00,4.44,21.33,55.29,56.80,56.81,56.86
264, 8.000000, 4.444444, 40.000000, 204.13,755.14,4.44,11.39,50.81,56.80,56.80,56.85
265, 9.000000, 4.444444, 40.000000, 205.15,777.32,4.44,6.16,41.71,56.74,56.80,56.84
266, 10.000000, 4.444444, 40.000000, 206.17,799.44,4.44,4.54,29.45,56.27,56.80,56.82
267, 11.000000, 4.444444, 40.000000, 207.20,821.50,4.44,4.45,17.47,54.03,56.80,56.81
268, 12.000000, 4.444444, 40.000000, 208.24,843.49,4.45,4.45,9.25,48.00,56.78,56.81
269, 13.000000, 4.444444, 40.000000, 209.29,865.40,4.45,4.45,5.42,37.73,56.64,56.81
270, 14.000000, 4.444444, 0.000000, 210.34,887.25,4.45,4.45,5.69,38.95,56.67,56.82
271, 15.000000, 4.444444, 0.000000, 211.39,909.02,4.45,4.45,5.99,40.16,56.69,56.83
272, 16.000000, 4.444444, 0.000000, 212.46,930.72,4.45,4.45,6.35,41.37,56.71,56.84
273, 17.000000, 4.444444, 0.000000, 213.53,952.34,4.45,4.45,6.76,42.56,56.72,56.85
274, 18.000000, 4.444444, 0.000000, 214.60,973.87,4.45,4.45,7.23,43.73,56.74,56.86
275, 19.000000, 4.444444, 0.000000, 215.69,995.32,4.45,4.45,7.77,44.87,56.75,56.88
276, 20.000000, 4.444444, 0.000000, 216.78,1016.68,4.45,4.45,8.38,45.98,56.75,56.89
277, 21.000000, 4.444444, 0.000000, 217.87,1037.95,4.45,4.45,9.08,47.04,56.76,56.90
278, 22.000000, 4.444444, 0.000000, 218.97,1059.13,4.45,4.45,9.85,48.06,56.76,56.92
279, 23.000000, 4.444444, 0.000000, 220.08,1080.21,4.45,4.45,10.72,49.03,56.77,56.93
280, 24.000000, 4.444444, 0.000000, 221.19,1101.19,4.45,4.45,11.68,49.94,56.77,56.95
281, 25.000000, 4.444444, 0.000000, 222.31,1122.07,4.45,4.45,12.73,50.78,56.77,56.96
282, 26.000000, 4.444444, 0.000000, 223.44,1142.84,4.45,4.45,13.89,51.57,56.77,56.98
283, 27.000000, 4.444444, 0.000000, 224.57,1163.51,4.45,4.46,15.14,52.29,56.77,56.99
284, 28.000000, 4.444444, 0.000000, 225.71,1184.06,4.46,4.46,16.49,52.95,56.77,57.01
285, 29.000000, 4.444444, 0.000000, 226.86,1204.50,4.46,4.47,17.95,53.54,56.77,57.02
286, 30.000000, 4.444444, 0.000000, 228.01,1224.81,4.46,4.48,19.49,54.06,56.77,57.04
287, 31.000000, 4.444444, 0.000000, 229.17,1245.01,4.46,4.50,21.13,54.53,56.77,57.06
288, 32.000000, 4.444444, 0.000000, 230.33,1265.08,4.46,4.53,22.84,54.93,56.77,57.08
289, 33.000000, 4.444444, 0.000000, 231.50,1285.02,4.46,4.58,24.63,55.28,56.77,57.09
290, 34.000000, 4.444444, 0.000000, 232.68,1304.83,4.46,4.65,26.49,55.57,56.77,57.11
291, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.65,26.49,55.57,56.77,57.11
292, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.65,26.49,55.57,56.77,57.11
293, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.65,26.49,55.57,56.77,57.11
294, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.65,26.49,55.57,56.77,57.11
295, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.65,26.49,55.57,56.76,57.11
296, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.65,26.49,55.57,56.76,57.11
297, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.66,26.49,55.57,56.76,57.10
298, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.66,26.49,55.56,56.76,57.10
299, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.66,26.49,55.56,56.76,57.10
300, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.66,26.49,55.56,56.76,57.10
301, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.47,4.76,28.39,55.81,56.76,57.12
302, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.48,4.91,30.30,56.01,56.76,57.14
303, 35.000000, 4.444444, 0.000000, 233.89,1324.49,4.48,5.10,32.20,56.18,56.77,57.15
304, 35.000000, 4.444444, 0.000000, 233.90,1324.48,4.48,5.34,34.07,56.31,56.77,57.16
305, 35.000000, 4.444444, 0.000000, 233.90,1324.48,4.48,5.64,35.91,56.41,56.78,57.17
306, 35.000000, 4.444444, 0.000000, 233.90,1324.48,4.48,6.02,37.71,56.49,56.79,57.18
307, 35.000000, 4.444444, 0.000000, 233.91,1324.48,4.48,6.47,39.44,56.56,56.80,57.19
308, 35.000000, 4.444444, 0.000000, 233.91,1324.48,4.48,7.01,41.11,56.61,56.82,57.19
309, 35.000000, 4.444444, 0.000000, 233.91,1324.48,4.48,7.63,42.70,56.64,56.83,57.20
310, 35.000000, 4.444444, 0.000000, 233.91,1324.47,4.49,8.35,44.20,56.67,56.85,57.20
311, 35.000000, 4.444444, 0.000000, 233.92,1324.47,4.49,9.17,45.61,56.69,56.86,57.20
312, 35.000000, 4.444444, 0.000000, 233.92,1324.47,4.49,10.09,46.93,56.71,56.88,57.21
313, 35.000000, 4.444444, 0.000000, 233.92,1324.47,4.49,11.11,48.14,56.72,56.90,57.21
314, 35.000000, 4.444444, 0.000000, 233.93,1324.47,4.49,12.24,49.26,56.73,56.91,57.21
315, 35.000000, 4.444444, 0.000000, 233.93,1324.47,4.50,13.47,50.27,56.73,56.93,57.21
316, 35.000000, 4.444444, 0.000000, 233.93,1324.46,4.50,14.80,51.19,56.74,56.95,57.21
317, 35.000000, 4.444444, 0.000000, 233.93,1324.46,4.51,16.22,52.01,56.74,56.97,57.21
318, 35.000000, 4.444444, 0.000000, 233.94,1324.46,4.53,17.72,52.73,56.74,56.99,57.21
319, 35.000000, 4.444444, 0.000000, 233.94,1324.46,4.55,19.31,53.37,56.74,57.01,57.21
320, 35.000000, 4.444444, 0.000000, 233.94,1324.46,4.59,20.97,53.93,56.74,57.02,57.21
321, 35.000000, 4.444444, 0.000000, 233.95,1324.45,4.64,22.69,54.41,56.74,57.04,57.21
322, 35.000000, 4.444444, 0.000000, 233.95,1324.45,4.71,24.45,54.82,56.74,57.06,57.21
323, 35.000000, 4.444444, 0.000000, 233.95,1324.45,4.81,26.26,55.17,56.74,57.08,57.21
324, 35.000000, 4.444444, 0.000000, 233.96,1324.45,4.94,28.08,55.47,56.75,57.09,57.21
325, 35.000000, 4.444444, 0.000000, 233.96,1324.45,5.11,29.91,55.72,56.75,57.11,57.21
326, 35.000000, 4.444444, 0.000000, 233.96,1324.45,5.33,31.74,55.92,56.76,57.12,57.21
327, 35.000000, 4.444444, 0.000000, 233.96,1324.44,5.60,33.55,56.09,56.76,57.13,57.21
328, 35.000000, 4.444444, 0.000000, 233.97,1324.44,5.93,35.34,56.23,56.77,57.14,57.21
329, 35.000000, 4.444444, 0.000000, 233.97,1324.44,6.33,37.08,56.34,56.78,57.15,57.21
330, 35.000000, 4.444444, 0.000000, 233.97,1324.44,6.80,38.77,56.42,56.79,57.16,57.21
331, 35.000000, 4.444444, 0.000000, 233.98,1324.43,7.35,40.40,56.49,56.80,57.17,57.21
332, 35.000000, 4.444444, 0.000000, 233.99,1324.43,7.98,41.97,56.55,56.81,57.17,57.21
333, 35.000000, 4.444444, 0.000000, 234.00,1324.42,8.70,43.45,56.59,56.83,57.18,57.21
334, 35.000000, 4.444444, 0.000000, 234.02,1324.41,9.52,44.85,56.63,56.84,57.18,57.21
335, 35.000000, 4.444444, 0.000000, 234.06,1324.38,10.43,46.16,56.65,56.86,57.18,57.21
336, 35.000000, 4.444444, 0.000000, 234.13,1324.34,11.43,47.39,56.67,56.88,57.18,57.21
337, 35.000000, 4.444444, 0.000000, 234.23,1324.28,12.54,48.52,56.69,56.89,57.19,57.21
338, 35.000000, 4.444444, 0.000000, 234.38,1324.19,13.74,49.56,56.70,56.91,57.19,57.21
339, 35.000000, 4.444444, 0.000000, 234.61,1324.04,15.03,50.50,56.70,56.93,57.19,57.21
340, 35.000000, 4.444444, 0.000000, 234.94,1323.83,16.42,51.36,56.71,56.95,57.19,57.21
341, 35.000000, 4.444444, 0.000000, 235.40,1323.54,17.89,52.13,56.71,56.96,57.19,57.21
342, 35.000000, 4.444444, 0.000000, 236.02,1323.12,19.45,52.82,56.72,56.98,57.19,57.21
343, 35.000000, 4.444444, 0.000000, 236.83,1322.56,21.08,53.43,56.72,57.00,57.19,57.21
344, 35.000000, 4.444444, 0.000000, 237.88,1321.81,22.79,53.97,56.72,57.02,57.19,57.21
345, 35.000000, 4.444444, 0.000000, 239.21,1320.81,24.56,54.44,56.73,57.04,57.19,57.21
346, 35.000000, 4.444444, 0.000000, 240.85,1319.49,26.39,54.85,56.73,57.05,57.19,57.21
347, 35.000000, 4.444444, 0.000000, 242.85,1317.79,28.27,55.20,56.73,57.07,57.19,57.21
348, 35.000000, 4.444444, 0.000000, 245.24,1315.61,30.20,55.50,56.74,57.08,57.19,57.21
349, 35.000000, 4.444444, 0.000000, 248.06,1312.82,32.17,55.75,56.74,57.10,57.19,57.21
350, 35.000000, 4.444444, 0.000000, 251.35,1309.29,34.18,55.97,56.75,57.11,57.19,57.21
351, 35.000000, 4.444444, 0.000000, 255.15,1304.88,36.21,56.14,56.76,57.12,57.19,57.21
352, 35.000000, 4.444444, 0.000000, 259.50,1299.40,38.27,56.29,56.77,57.13,57.19,57.21
353, 35.000000, 4.444444, 0.000000, 264.44,1292.67,40.34,56.41,56.79,57.14,57.19,57.21
354, 35.000000, 4.444444, 0.000000, 270.00,1284.48,42.42,56.50,56.81,57.15,57.19,57.21
355, 35.000000, 4.444444, 0.000000, 276.32,1274.49,44.50,56.57,56.83,57.16,57.19,57.21
356, 35.000000, 4.444444, 0.000000, 256.78,1145.14,46.38,56.62,56.85,57.16,57.19,57.21
357, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.62,56.85,57.16,57.19,57.21
358, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.62,56.85,57.16,57.19,57.21
359, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.62,56.85,57.16,57.19,57.21
360, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.85,57.16,57.19,57.21
361, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.85,57.16,57.19,57.21
362, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.85,57.16,57.19,57.21
363, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.85,57.16,57.19,57.21
364, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.85,57.16,57.19,57.21
365, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.84,57.16,57.19,57.21
366, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.38,56.61,56.84,57.16,57.19,57.21
367, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.19,57.20
368, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.18,57.20
369, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.18,57.20
370, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.18,57.20
371, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.18,57.20
372, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.61,56.84,57.15,57.18,57.20
373, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.84,57.15,57.18,57.20
374, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.84,57.15,57.18,57.20
375, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.84,57.15,57.18,57.20
376, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.84,57.15,57.18,57.20
377, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.15,57.18,57.20
378, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.18,57.19
379, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.18,57.19
380, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.17,57.19
381, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.17,57.19
382, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.17,57.19
383, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.17,57.19
384, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.60,56.83,57.14,57.17,57.19
385, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.83,57.14,57.17,57.19
386, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.83,57.14,57.17,57.19
387, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.83,57.14,57.17,57.19
388, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.83,57.14,57.17,57.19
389, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.82,57.14,57.17,57.19
390, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.82,57.13,57.17,57.18
391, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.82,57.13,57.17,57.18
392, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.37,56.59,56.82,57.13,57.16,57.18
393, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.59,56.82,57.13,57.16,57.18
394, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.59,56.82,57.13,57.16,57.18
395, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.59,56.82,57.13,57.16,57.18
396, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.59,56.82,57.13,57.16,57.18
397, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.82,57.13,57.16,57.18
398, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.82,57.13,57.16,57.18
399, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.82,57.13,57.16,57.18
400, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.82,57.13,57.16,57.18
401, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.13,57.16,57.18
402, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.16,57.17
403, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
404, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
405, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
406, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
407, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
408, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.58,56.81,57.12,57.15,57.17
409, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.81,57.12,57.15,57.17
410, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.81,57.12,57.15,57.17
411, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.81,57.12,57.15,57.17
412, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.81,57.12,57.15,57.17
413, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.80,57.12,57.15,57.16
414, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.80,57.11,57.15,57.16
415, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.80,57.11,57.14,57.16
416, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.80,57.11,57.14,57.16
417, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.36,56.57,56.80,57.11,57.14,57.16
418, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.57,56.80,57.11,57.14,57.16
419, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.57,56.80,57.11,57.14,57.16
420, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.57,56.80,57.11,57.14,57.16
421, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.80,57.11,57.14,57.16
422, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.80,57.11,57.14,57.16
423, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.80,57.11,57.14,57.16
424, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.80,57.11,57.14,57.16
425, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.11,57.14,57.15
426, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.14,57.15
427, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
428, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
429, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
430, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
431, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
432, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.56,56.79,57.10,57.13,57.15
433, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.79,57.10,57.13,57.15
434, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.79,57.10,57.13,57.15
435, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.79,57.10,57.13,57.15
436, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.79,57.10,57.13,57.14
437, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.10,57.13,57.14
438, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.09,57.13,57.14
439, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.09,57.12,57.14
440, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.09,57.12,57.14
441, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.09,57.12,57.14
442, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.35,56.55,56.78,57.09,57.12,57.14
443, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.55,56.78,57.09,57.12,57.14
444, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.55,56.78,57.09,57.12,57.14
445, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.78,57.09,57.12,57.14
446, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.78,57.09,57.12,57.14
447, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.78,57.09,57.12,57.14
448, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.78,57.09,57.12,57.13
449, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.09,57.12,57.13
450, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.12,57.13
451, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
452, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
453, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
454, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
455, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
456, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.54,56.77,57.08,57.11,57.13
457, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.77,57.08,57.11,57.13
458, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.77,57.08,57.11,57.13
459, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.77,57.08,57.11,57.12
460, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.77,57.08,57.11,57.12
461, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.11,57.12
462, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.11,57.12
463, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.10,57.12
464, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.10,57.12
465, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.10,57.12
466, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.10,57.12
467, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.34,56.53,56.76,57.07,57.10,57.12
468, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.53,56.76,57.07,57.10,57.12
469, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.76,57.07,57.10,57.12
470, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.76,57.07,57.10,57.12
471, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.76,57.07,57.10,57.11
472, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.76,57.07,57.10,57.11
473, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.10,57.11
474, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.10,57.11
475, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
476, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
477, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
478, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
479, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
480, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
481, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.52,56.75,57.06,57.09,57.11
482, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.75,57.06,57.09,57.11
483, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.75,57.06,57.09,57.10
484, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.75,57.06,57.09,57.10
485, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.09,57.10
486, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
487, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
488, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
489, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
490, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
491, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
492, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.33,56.51,56.74,57.05,57.08,57.10
493, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.51,56.74,57.05,57.08,57.10
494, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.74,57.05,57.08,57.09
495, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.74,57.05,57.08,57.09
496, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.74,57.05,57.08,57.09
497, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.73,57.04,57.08,57.09
498, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.73,57.04,57.07,57.09
499, 35.000000, 4.444444, 0.000000, 0.00,0.00,46.32,56.50,56.73,57.04,57.07,57.09
