minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 35.000000, 4.444444, 0.000000, 0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 35.000000, 4.444444, 40.000000, 0.00,0.00,41.39,57.22,57.22,57.22,57.22,57.22
2, 35.000000, 4.444444, 40.000000, 0.00,0.00,25.56,57.22,57.22,57.22,57.22,57.22
3, 35.000000, 4.444444, 40.000000, 0.00,0.00,9.74,57.22,57.22,57.22,57.22,57.22
4, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.47,46.66,57.21,57.21,57.21,57.21
5, 35.000000, 4.444444, 40.000000, 0.00,0.00,4.47,30.84,57.21,57.21,57.21,57.21
6, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.47,30.84,57.21,57.21,57.21,57.21
7, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.48,30.84,57.21,57.21,57.21,57.21
8, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.49,30.84,57.21,57.21,57.21,57.21
9, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.49,30.84,57.20,57.20,57.20,57.20
10, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.50,30.84,57.20,57.20,57.20,57.20
11, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,30.84,57.20,57.20,57.20,57.20
12, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.51,30.84,57.20,57.20,57.20,57.20
13, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,30.85,57.20,57.20,57.20,57.20
14, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,30.85,57.20,57.20,57.20,57.20
15, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,30.85,57.19,57.19,57.19,57.19
16, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,30.85,57.19,57.19,57.19,57.19
17, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,30.85,57.19,57.19,57.19,57.19
18, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,30.85,57.19,57.19,57.19,57.19
19, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,30.85,57.19,57.19,57.19,57.19
20, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.56,30.85,57.18,57.18,57.18,57.18
21, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.57,30.85,57.18,57.18,57.18,57.18
22, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.57,30.85,57.18,57.18,57.18,57.18
23, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.58,30.86,57.18,57.18,57.18,57.18
24, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.59,30.86,57.18,57.18,57.18,57.18
25, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.59,30.86,57.18,57.18,57.18,57.18
26, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.60,30.86,57.17,57.17,57.17,57.17
27, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.60,30.86,57.17,57.17,57.17,57.17
28, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.61,30.86,57.17,57.17,57.17,57.17
29, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.62,30.86,57.17,57.17,57.17,57.17
30, 35.000000, 4.444444, 40.000000, 353.60,1682.94,4.58,17.97,57.17,57.17,57.17,57.17
31, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.54,6.66,55.59,57.16,57.16,57.17
32, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.51,4.63,44.73,57.16,57.16,57.17
33, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.47,4.62,31.85,57.16,57.16,57.16
34, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.47,4.59,18.97,57.15,57.16,57.16
35, 35.000000, 4.444444, 0.000000, 353.61,1682.90,4.48,4.60,21.84,57.16,57.16,57.16
36, 35.000000, 4.444444, 0.000000, 353.63,1682.84,4.48,4.60,24.71,57.16,57.16,57.16
37, 35.000000, 4.444444, 0.000000, 353.64,1682.77,4.49,4.61,27.59,57.15,57.15,57.16
38, 35.000000, 4.444444, 0.000000, 353.66,1682.70,4.50,4.62,30.46,57.15,57.15,57.16
39, 35.000000, 4.444444, 0.000000, 353.68,1682.63,4.51,4.62,33.34,57.15,57.15,57.16
40, 35.000000, 4.444444, 0.000000, 353.70,1682.56,4.52,4.63,36.21,57.15,57.15,57.16
41, 35.000000, 4.444444, 0.000000, 353.71,1682.48,4.53,4.63,39.09,57.15,57.15,57.15
42, 35.000000, 4.444444, 0.000000, 353.73,1682.41,4.55,4.65,41.95,57.15,57.15,57.15
43, 35.000000, 4.444444, 0.000000, 353.75,1682.32,4.56,4.71,44.77,57.15,57.15,57.15
44, 35.000000, 4.444444, 0.000000, 353.78,1682.23,4.57,4.86,47.49,57.15,57.15,57.15
45, 35.000000, 4.444444, 0.000000, 353.80,1682.14,4.58,5.22,50.01,57.15,57.15,57.15
46, 35.000000, 4.444444, 0.000000, 353.82,1682.04,4.59,5.91,52.20,57.15,57.15,57.15
47, 35.000000, 4.444444, 0.000000, 353.85,1681.94,4.60,7.03,53.95,57.14,57.14,57.15
48, 35.000000, 4.444444, 0.000000, 353.87,1681.83,4.61,8.62,55.24,57.14,57.14,57.15
49, 35.000000, 4.444444, 0.000000, 353.90,1681.72,4.62,10.65,56.08,57.14,57.14,57.15
50, 35.000000, 4.444444, 0.000000, 353.93,1681.60,4.63,13.02,56.60,57.14,57.14,57.15
51, 35.000000, 4.444444, 0.000000, 353.96,1681.49,4.64,15.62,56.88,57.14,57.14,57.15
52, 35.000000, 4.444444, 0.000000, 353.97,1681.42,4.64,18.35,57.02,57.14,57.14,57.14
53, 35.000000, 4.444444, 0.000000, 353.99,1681.37,4.65,21.16,57.09,57.14,57.14,57.14
54, 35.000000, 4.444444, 0.000000, 354.00,1681.31,4.66,24.01,57.12,57.14,57.14,57.14
55, 35.000000, 4.444444, 0.000000, 354.02,1681.25,4.66,26.88,57.13,57.14,57.14,57.14
56, 35.000000, 4.444444, 0.000000, 354.03,1681.19,4.67,29.76,57.13,57.14,57.14,57.14
57, 35.000000, 4.444444, 0.000000, 354.05,1681.13,4.68,32.63,57.14,57.14,57.14,57.14
58, 35.000000, 4.444444, 0.000000, 354.06,1681.06,4.69,35.51,57.14,57.14,57.14,57.14
59, 35.000000, 4.444444, 0.000000, 354.08,1680.99,4.71,38.37,57.13,57.14,57.14,57.14
60, 35.000000, 4.444444, 0.000000, 354.10,1680.92,4.76,41.21,57.13,57.13,57.13,57.14
61, 35.000000, 4.444444, 0.000000, 354.11,1680.84,4.88,43.97,57.13,57.13,57.13,57.14
62, 35.000000, 4.444444, 0.000000, 354.13,1680.76,5.13,46.61,57.13,57.13,57.13,57.14
63, 35.000000, 4.444444, 0.000000, 354.16,1680.67,5.59,49.03,57.13,57.13,57.13,57.14
64, 35.000000, 4.444444, 0.000000, 354.18,1680.58,6.34,51.16,57.13,57.13,57.13,57.14
65, 35.000000, 4.444444, 0.000000, 354.20,1680.48,7.45,52.93,57.13,57.13,57.13,57.14
66, 35.000000, 4.444444, 0.000000, 354.23,1680.37,8.94,54.32,57.13,57.13,57.13,57.14
67, 35.000000, 4.444444, 0.000000, 354.26,1680.25,10.81,55.34,57.13,57.13,57.13,57.14
68, 35.000000, 4.444444, 0.000000, 354.29,1680.11,12.98,56.05,57.13,57.13,57.13,57.14
69, 35.000000, 4.444444, 0.000000, 354.33,1679.95,15.41,56.51,57.13,57.13,57.13,57.14
70, 35.000000, 4.444444, 0.000000, 354.38,1679.76,18.01,56.79,57.13,57.13,57.13,57.14
71, 35.000000, 4.444444, 0.000000, 354.42,1679.57,20.73,56.95,57.13,57.13,57.13,57.14
72, 35.000000, 4.444444, 0.000000, 354.48,1679.33,23.52,57.04,57.13,57.13,57.13,57.14
73, 35.000000, 4.444444, 0.000000, 354.56,1679.02,26.35,57.08,57.12,57.12,57.12,57.14
74, 35.000000, 4.444444, 0.000000, 354.67,1678.56,29.21,57.10,57.12,57.12,57.12,57.14
75, 35.000000, 4.444444, 40.000000, 353.60,1682.94,16.82,56.58,57.12,57.12,57.12,57.13
76, 35.000000, 4.444444, 40.000000, 353.59,1682.98,7.84,52.64,57.12,57.12,57.12,57.13
77, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.84,42.73,57.12,57.12,57.12,57.12
78, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.49,30.19,57.09,57.12,57.12,57.12
79, 35.000000, 4.444444, 40.000000, 353.59,1682.98,4.47,17.82,56.57,57.11,57.11,57.12
80, 35.000000, 4.444444, 0.000000, 353.61,1682.90,4.48,20.47,56.80,57.11,57.11,57.12
81, 35.000000, 4.444444, 0.000000, 353.63,1682.83,4.48,23.21,56.94,57.11,57.11,57.12
82, 35.000000, 4.444444, 0.000000, 353.65,1682.76,4.49,26.00,57.02,57.11,57.11,57.12
83, 35.000000, 4.444444, 0.000000, 353.66,1682.69,4.51,28.83,57.07,57.11,57.11,57.12
84, 35.000000, 4.444444, 0.000000, 353.68,1682.62,4.54,31.66,57.09,57.11,57.11,57.12
85, 35.000000, 4.444444, 0.000000, 353.70,1682.54,4.59,34.49,57.10,57.11,57.11,57.12
86, 35.000000, 4.444444, 0.000000, 353.72,1682.46,4.67,37.29,57.11,57.11,57.11,57.13
87, 35.000000, 4.444444, 0.000000, 353.74,1682.37,4.80,40.03,57.11,57.11,57.11,57.13
88, 35.000000, 4.444444, 0.000000, 353.76,1682.28,5.04,42.68,57.11,57.11,57.11,57.13
89, 35.000000, 4.444444, 0.000000, 353.79,1682.18,5.41,45.19,57.11,57.11,57.11,57.13
90, 35.000000, 4.444444, 0.000000, 353.82,1682.07,5.98,47.51,57.11,57.11,57.11,57.13
91, 35.000000, 4.444444, 0.000000, 353.85,1681.95,6.79,49.58,57.11,57.11,57.11,57.13
92, 35.000000, 4.444444, 0.000000, 353.88,1681.81,7.88,51.38,57.11,57.11,57.11,57.13
93, 35.000000, 4.444444, 0.000000, 353.91,1681.67,9.26,52.88,57.10,57.10,57.10,57.13
94, 35.000000, 4.444444, 0.000000, 353.95,1681.51,10.94,54.09,57.10,57.10,57.10,57.13
95, 35.000000, 4.444444, 0.000000, 354.00,1681.32,12.89,55.02,57.10,57.10,57.10,57.13
96, 35.000000, 4.444444, 0.000000, 354.06,1681.09,15.09,55.71,57.10,57.10,57.10,57.13
97, 35.000000, 4.444444, 0.000000, 354.12,1680.82,17.48,56.20,57.10,57.10,57.10,57.13
98, 35.000000, 4.444444, 0.000000, 354.20,1680.51,20.02,56.54,57.10,57.10,57.10,57.14
99, 35.000000, 4.444444, 0.000000, 354.31,1680.05,22.68,56.76,57.10,57.10,57.10,57.14
100, 34.000000, 4.444444, 0.000000, 352.88,1658.88,25.38,56.90,57.10,57.10,57.10,57.14
101, 33.000000, 4.444444, 0.000000, 351.42,1637.08,28.11,56.98,57.10,57.10,57.10,57.13
102, 32.000000, 4.444444, 0.000000, 350.08,1613.94,30.82,57.03,57.10,57.10,57.11,57.13
103, 31.000000, 4.444444, 0.000000, 349.04,1588.41,33.52,57.06,57.10,57.10,57.11,57.13
104, 30.000000, 4.444444, 0.000000, 348.41,1559.69,36.17,57.08,57.10,57.10,57.11,57.13
105, 29.000000, 4.444444, 0.000000, 348.33,1526.51,38.78,57.08,57.09,57.09,57.11,57.13
106, 28.000000, 4.444444, 0.000000, 348.90,1487.45,41.33,57.09,57.09,57.09,57.11,57.13
107, 27.000000, 4.444444, 0.000000, 350.11,1441.13,43.79,57.09,57.09,57.09,57.11,57.13
108, 26.000000, 4.444444, 0.000000, 351.82,1386.52,46.17,57.09,57.09,57.09,57.11,57.12
109, 25.000000, 4.444444, 0.000000, 353.72,1323.20,48.43,57.09,57.09,57.09,57.11,57.12
110, 24.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.09,57.09,57.09,57.11,57.11
111, 23.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.09,57.09,57.09,57.10,57.11
112, 22.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.09,57.09,57.09,57.10,57.10
113, 21.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.09,57.09,57.09,57.10,57.10
114, 20.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.08,57.08,57.08,57.09,57.09
115, 19.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.08,57.08,57.08,57.09,57.09
116, 18.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.08,57.08,57.08,57.08,57.08
117, 17.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.08,57.08,57.08,57.08,57.08
118, 16.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.08,57.08,57.08,57.08,57.08
119, 15.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.07,57.07,57.07,57.07,57.07
120, 14.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.07,57.07,57.07,57.07,57.07
121, 13.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.07,57.07,57.07,57.07,57.07
122, 12.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.06,57.06,57.06,57.06,57.06
123, 11.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.06,57.06,57.06,57.06,57.06
124, 10.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.06,57.06,57.06,57.06,57.06
125, 9.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.05,57.05,57.05,57.05,57.05
126, 8.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.05,57.05,57.05,57.05,57.05
127, 7.000000, 4.444444, 0.000000, 0.00,0.00,48.45,57.04,57.04,57.04,57.04,57.04
128, 6.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.04,57.04,57.04,57.04,57.04
129, 5.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.04,57.04,57.04,57.04,57.04
130, 4.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.03,57.03,57.03,57.03,57.03
131, 3.000000, 4.444444, 0.000000, 0.00,0.00,48.44,57.03,57.03,57.03,57.03,57.03
132, 2.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.02,57.02,57.02,57.02,57.02
133, 1.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.02,57.02,57.02,57.02,57.02
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.43,57.02,57.02,57.02,57.02,57.02
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.42,57.01,57.01,57.01,57.01,57.01
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.42,57.01,57.01,57.01,57.01,57.01
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.41,57.00,57.00,57.00,57.00,57.00
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.41,57.00,57.00,57.00,57.00,57.00
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.41,56.99,56.99,56.99,56.99,56.99
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.40,56.99,56.99,56.99,56.99,56.99
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.40,56.99,56.99,56.99,56.99,56.99
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,56.98,56.98,56.98,56.98,56.98
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,56.98,56.98,56.98,56.98,56.98
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.39,56.97,56.97,56.97,56.97,56.97
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.38,56.97,56.97,56.97,56.97,56.97
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.38,56.97,56.97,56.97,56.97,56.97
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,56.96,56.96,56.96,56.96,56.96
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,56.96,56.96,56.96,56.96,56.96
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.37,56.95,56.95,56.95,56.95,56.95
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.36,56.95,56.95,56.95,56.95,56.95
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.36,56.94,56.94,56.94,56.94,56.94
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.35,56.94,56.94,56.94,56.94,56.94
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.35,56.94,56.94,56.94,56.94,56.94
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.35,56.93,56.93,56.93,56.93,56.93
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.34,56.93,56.93,56.93,56.93,56.93
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.34,56.92,56.92,56.92,56.92,56.92
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.92,56.92,56.92,56.92,56.92
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.91,56.91,56.91,56.91,56.91
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.33,56.91,56.91,56.91,56.91,56.91
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.32,56.91,56.91,56.91,56.91,56.91
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.32,56.90,56.90,56.90,56.90,56.90
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.31,56.90,56.90,56.90,56.90,56.90
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.31,56.89,56.89,56.89,56.89,56.89
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.31,56.89,56.89,56.89,56.89,56.89
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.30,56.88,56.88,56.88,56.88,56.88
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.30,56.88,56.88,56.88,56.88,56.88
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.88,56.88,56.88,56.88,56.88
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.87,56.87,56.87,56.87,56.87
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.29,56.87,56.87,56.87,56.87,56.87
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.28,56.86,56.86,56.86,56.86,56.86
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.28,56.86,56.86,56.86,56.86,56.86
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.86,56.86,56.86,56.86,56.86
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.85,56.85,56.85,56.85,56.85
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.27,56.85,56.85,56.85,56.85,56.85
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.26,56.84,56.84,56.84,56.84,56.84
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.26,56.84,56.84,56.84,56.84,56.84
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.25,56.83,56.83,56.83,56.83,56.83
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.25,56.83,56.83,56.83,56.83,56.83
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.83,56.83,56.83,56.83,56.83
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.82,56.82,56.82,56.82,56.82
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.24,56.82,56.82,56.82,56.82,56.82
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.23,56.81,56.81,56.81,56.81,56.81
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.23,56.81,56.81,56.81,56.81,56.81
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.22,56.80,56.80,56.80,56.80,56.80
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.22,56.80,56.80,56.80,56.80,56.80
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.80,56.80,56.80,56.80,56.80
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.79,56.79,56.79,56.79,56.79
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.21,56.79,56.79,56.79,56.79,56.79
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.20,56.78,56.78,56.78,56.78,56.78
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.20,56.78,56.78,56.78,56.78,56.78
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.19,56.78,56.78,56.78,56.78,56.78
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.19,56.77,56.77,56.77,56.77,56.77
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.18,56.77,56.77,56.77,56.77,56.77
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.18,56.76,56.76,56.76,56.76,56.76
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.18,56.76,56.76,56.76,56.76,56.76
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.17,56.75,56.75,56.75,56.75,56.75
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.17,56.75,56.75,56.75,56.75,56.75
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.16,56.75,56.75,56.75,56.75,56.75
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.16,56.74,56.74,56.74,56.74,56.74
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.15,56.74,56.74,56.74,56.74,56.74
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.15,56.73,56.73,56.73,56.73,56.73
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.15,56.73,56.73,56.73,56.73,56.73
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.14,56.73,56.73,56.73,56.73,56.73
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.14,56.72,56.72,56.72,56.72,56.72
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.13,56.72,56.72,56.72,56.72,56.72
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.13,56.71,56.71,56.71,56.71,56.71
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.71,56.71,56.71,56.71,56.71
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.70,56.70,56.70,56.70,56.70
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.12,56.70,56.70,56.70,56.70,56.70
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.11,56.70,56.70,56.70,56.70,56.70
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.11,56.69,56.69,56.69,56.69,56.69
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.10,56.69,56.69,56.69,56.69,56.69
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.10,56.68,56.68,56.68,56.68,56.68
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.09,56.68,56.68,56.68,56.68,56.68
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.09,56.67,56.67,56.67,56.67,56.67
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.09,56.67,56.67,56.67,56.67,56.67
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.08,56.67,56.67,56.67,56.67,56.67
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.08,56.66,56.66,56.66,56.66,56.66
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.07,56.66,56.66,56.66,56.66,56.66
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.07,56.65,56.65,56.65,56.65,56.65
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.06,56.65,56.65,56.65,56.65,56.65
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.06,56.65,56.65,56.65,56.65,56.65
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.05,56.64,56.64,56.64,56.64,56.64
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.05,56.64,56.64,56.64,56.64,56.64
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.05,56.63,56.63,56.63,56.63,56.63
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.04,56.63,56.63,56.63,56.63,56.63
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.04,56.62,56.62,56.62,56.62,56.62
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.03,56.62,56.62,56.62,56.62,56.62
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.03,56.62,56.62,56.62,56.62,56.62
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.61,56.61,56.61,56.61,56.61
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.61,56.61,56.61,56.61,56.61
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.02,56.60,56.60,56.60,56.60,56.60
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.01,56.60,56.60,56.60,56.60,56.60
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.01,56.60,56.60,56.60,56.60,56.60
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.00,56.59,56.59,56.59,56.59,56.59
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,48.00,56.59,56.59,56.59,56.59,56.59
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.58,56.58,56.58,56.58,56.58
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.58,56.58,56.58,56.58,56.58
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.57,56.57,56.57,56.57,56.57
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.57,56.57,56.57,56.57,56.57
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.57,56.57,56.57,56.57,56.57
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.56,56.56,56.56,56.56,56.56
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.56,56.56,56.56,56.56,56.56
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.55,56.55,56.55,56.55,56.55
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.55,56.55,56.55,56.55,56.55
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.55,56.55,56.55,56.55,56.55
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.54,56.54,56.54,56.54,56.54
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.54,56.54,56.54,56.54,56.54
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.53,56.53,56.53,56.53,56.53
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.53,56.53,56.53,56.53,56.53
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.52,56.52,56.52,56.52,56.52
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.52,56.52,56.52,56.52,56.52
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.52,56.52,56.52,56.52,56.52
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.51,56.51,56.51,56.51,56.51
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.51,56.51,56.51,56.51,56.51
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.50,56.50,56.50,56.50,56.50
257, 1.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.50,56.50,56.50,56.50,56.50
258, 2.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.50,56.50,56.50,56.50,56.50
259, 3.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.49,56.49,56.49,56.49,56.49
260, 4.000000, 4.444444, 40.000000, 0.00,0.00,32.31,56.46,56.49,56.49,56.49,56.49
261, 5.000000, 4.444444, 40.000000, 0.00,0.00,17.58,55.57,56.48,56.48,56.48,56.48
262, 6.000000, 4.444444, 40.000000, 0.00,0.00,6.81,50.73,56.48,56.48,56.48,56.48
263, 7.000000, 4.444444, 40.000000, 0.00,0.00,4.45,37.49,56.47,56.47,56.47,56.47
264, 8.000000, 4.444444, 40.000000, 0.00,0.00,4.45,22.28,56.07,56.47,56.47,56.47
265, 9.000000, 4.444444, 40.000000, 286.15,1060.62,4.45,11.03,53.49,56.47,56.47,56.49
266, 10.000000, 4.444444, 40.000000, 289.78,1086.78,4.45,4.90,45.86,56.46,56.46,56.49
267, 11.000000, 4.444444, 40.000000, 293.33,1112.87,4.45,4.45,32.63,56.41,56.46,56.48
268, 12.000000, 4.444444, 40.000000, 296.80,1138.87,4.45,4.45,19.71,55.66,56.45,56.48
269, 13.000000, 4.444444, 40.000000, 300.18,1164.77,4.45,4.45,9.49,52.24,56.45,56.47
270, 14.000000, 4.444444, 0.000000, 303.48,1190.54,4.45,4.45,10.78,52.96,56.44,56.49
271, 15.000000, 4.444444, 0.000000, 306.69,1216.19,4.45,4.45,12.19,53.60,56.44,56.51
272, 16.000000, 4.444444, 0.000000, 309.83,1241.69,4.45,4.45,13.73,54.16,56.44,56.54
273, 17.000000, 4.444444, 0.000000, 312.88,1267.04,4.45,4.45,15.39,54.64,56.44,56.56
274, 18.000000, 4.444444, 0.000000, 315.85,1292.22,4.46,4.46,17.17,55.04,56.44,56.58
275, 19.000000, 4.444444, 0.000000, 318.73,1317.22,4.46,4.46,19.06,55.38,56.44,56.61
276, 20.000000, 4.444444, 0.000000, 321.54,1342.02,4.46,4.46,21.05,55.65,56.44,56.63
277, 21.000000, 4.444444, 0.000000, 324.26,1366.62,4.46,4.46,23.15,55.86,56.43,56.66
278, 22.000000, 4.444444, 0.000000, 326.90,1390.99,4.46,4.46,25.33,56.03,56.43,56.68
279, 23.000000, 4.444444, 0.000000, 329.45,1415.14,4.47,4.47,27.59,56.16,56.43,56.71
280, 24.000000, 4.444444, 0.000000, 331.92,1439.04,4.47,4.48,29.92,56.25,56.43,56.74
281, 25.000000, 4.444444, 0.000000, 334.31,1462.69,4.47,4.50,32.31,56.31,56.43,56.77
282, 26.000000, 4.444444, 0.000000, 336.62,1486.06,4.48,4.54,34.73,56.36,56.43,56.80
283, 27.000000, 4.444444, 0.000000, 338.85,1509.16,4.48,4.63,37.16,56.39,56.43,56.83
284, 28.000000, 4.444444, 0.000000, 340.99,1531.97,4.48,4.80,39.56,56.40,56.43,56.87
285, 29.000000, 4.444444, 0.000000, 343.05,1554.48,4.49,5.09,41.89,56.41,56.43,56.90
286, 30.000000, 4.444444, 0.000000, 345.03,1576.67,4.49,5.55,44.10,56.42,56.43,56.93
287, 31.000000, 4.444444, 0.000000, 346.93,1598.54,4.50,6.20,46.14,56.42,56.43,56.97
288, 32.000000, 4.444444, 0.000000, 348.75,1620.07,4.50,7.09,47.99,56.42,56.43,57.00
289, 33.000000, 4.444444, 0.000000, 350.48,1641.25,4.51,8.23,49.62,56.42,56.44,57.02
290, 34.000000, 4.444444, 0.000000, 352.13,1662.08,4.51,9.63,51.03,56.42,56.46,57.04
291, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,9.63,51.03,56.42,56.46,57.04
292, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.52,9.64,51.02,56.42,56.45,57.03
293, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,9.65,51.02,56.42,56.45,57.03
294, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.53,9.65,51.02,56.42,56.45,57.02
295, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,9.66,51.01,56.42,56.45,57.02
296, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.54,9.67,51.01,56.42,56.45,57.01
297, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.55,9.67,51.00,56.42,56.45,57.01
298, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.56,9.68,51.00,56.42,56.45,57.00
299, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.56,9.68,50.99,56.42,56.45,57.00
300, 35.000000, 4.444444, 0.000000, 0.00,0.00,4.57,9.69,50.99,56.41,56.45,56.99
301, 35.000000, 4.444444, 0.000000, 353.82,1682.04,4.57,11.33,52.19,56.41,56.47,57.01
302, 35.000000, 4.444444, 0.000000, 353.84,1681.99,4.58,13.18,53.18,56.41,56.49,57.02
303, 35.000000, 4.444444, 0.000000, 353.85,1681.93,4.58,15.22,53.98,56.41,56.52,57.04
304, 35.000000, 4.444444, 0.000000, 353.86,1681.88,4.59,17.43,54.62,56.41,56.55,57.04
305, 35.000000, 4.444444, 0.000000, 353.88,1681.82,4.60,19.77,55.11,56.41,56.58,57.05
306, 35.000000, 4.444444, 0.000000, 353.89,1681.76,4.60,22.23,55.49,56.41,56.61,57.06
307, 35.000000, 4.444444, 0.000000, 353.91,1681.69,4.61,24.79,55.78,56.41,56.64,57.06
308, 35.000000, 4.444444, 0.000000, 353.92,1681.63,4.62,27.42,55.98,56.41,56.68,57.07
309, 35.000000, 4.444444, 0.000000, 353.94,1681.56,4.65,30.09,56.13,56.41,56.71,57.08
310, 35.000000, 4.444444, 0.000000, 353.96,1681.48,4.71,32.78,56.23,56.41,56.74,57.08
311, 35.000000, 4.444444, 0.000000, 353.98,1681.41,4.82,35.44,56.30,56.41,56.77,57.09
312, 35.000000, 4.444444, 0.000000, 354.00,1681.32,5.01,38.05,56.34,56.41,56.81,57.10
313, 35.000000, 4.444444, 0.000000, 354.02,1681.23,5.33,40.56,56.37,56.41,56.84,57.10
314, 35.000000, 4.444444, 0.000000, 354.04,1681.13,5.80,42.91,56.38,56.41,56.87,57.11
315, 35.000000, 4.444444, 0.000000, 354.07,1681.02,6.46,45.09,56.39,56.41,56.90,57.11
316, 35.000000, 4.444444, 0.000000, 354.10,1680.91,7.33,47.05,56.40,56.42,56.92,57.12
317, 35.000000, 4.444444, 0.000000, 354.13,1680.79,8.44,48.79,56.40,56.43,56.95,57.13
318, 35.000000, 4.444444, 0.000000, 354.16,1680.65,9.78,50.29,56.40,56.44,56.97,57.13
319, 35.000000, 4.444444, 0.000000, 354.20,1680.49,11.34,51.57,56.40,56.46,56.98,57.13
320, 35.000000, 4.444444, 0.000000, 354.25,1680.30,13.11,52.64,56.40,56.48,57.00,57.13
321, 35.000000, 4.444444, 0.000000, 354.30,1680.07,15.07,53.52,56.40,56.50,57.01,57.13
322, 35.000000, 4.444444, 0.000000, 354.36,1679.82,17.21,54.23,56.40,56.53,57.02,57.14
323, 35.000000, 4.444444, 0.000000, 354.44,1679.51,19.48,54.79,56.40,56.56,57.03,57.14
324, 35.000000, 4.444444, 0.000000, 354.55,1679.05,21.88,55.23,56.40,56.59,57.04,57.14
325, 35.000000, 4.444444, 0.000000, 354.74,1678.25,24.39,55.57,56.40,56.62,57.04,57.14
326, 35.000000, 4.444444, 0.000000, 354.98,1677.27,26.97,55.82,56.40,56.66,57.05,57.14
327, 35.000000, 4.444444, 0.000000, 355.69,1674.29,29.62,56.00,56.40,56.69,57.06,57.14
328, 35.000000, 4.444444, 0.000000, 357.09,1668.29,32.31,56.14,56.39,56.72,57.06,57.14
329, 35.000000, 4.444444, 0.000000, 359.38,1658.23,35.02,56.23,56.39,56.76,57.07,57.14
330, 35.000000, 4.444444, 0.000000, 362.73,1642.80,37.73,56.29,56.39,56.79,57.08,57.14
331, 35.000000, 4.444444, 0.000000, 367.29,1620.55,40.43,56.33,56.40,56.82,57.08,57.14
332, 35.000000, 4.444444, 0.000000, 373.13,1589.62,43.08,56.36,56.40,56.86,57.09,57.14
333, 35.000000, 4.444444, 0.000000, 380.43,1546.91,45.67,56.38,56.40,56.89,57.10,57.14
334, 35.000000, 4.444444, 0.000000, 325.23,1258.85,47.77,56.38,56.41,56.92,57.11,57.14
335, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.78,56.38,56.41,56.92,57.10,57.13
336, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.78,56.38,56.41,56.92,57.10,57.13
337, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.78,56.38,56.41,56.92,57.10,57.12
338, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.79,56.38,56.41,56.92,57.10,57.12
339, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.79,56.38,56.41,56.92,57.10,57.11
340, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.80,56.38,56.41,56.91,57.10,57.11
341, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.80,56.38,56.41,56.91,57.09,57.11
342, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.81,56.38,56.41,56.91,57.09,57.10
343, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.81,56.38,56.41,56.91,57.09,57.10
344, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.81,56.37,56.41,56.91,57.09,57.10
345, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.82,56.37,56.41,56.91,57.08,57.09
346, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.82,56.37,56.41,56.91,57.08,57.09
347, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.82,56.37,56.40,56.91,57.08,57.09
348, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.83,56.37,56.40,56.91,57.08,57.08
349, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.83,56.37,56.40,56.91,57.07,57.08
350, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.83,56.37,56.40,56.91,57.07,57.08
351, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.84,56.37,56.40,56.91,57.07,57.07
352, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.84,56.37,56.40,56.91,57.06,57.07
353, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.84,56.37,56.40,56.90,57.06,57.07
354, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.85,56.37,56.40,56.90,57.06,57.06
355, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.85,56.37,56.40,56.90,57.06,57.06
356, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.85,56.37,56.40,56.90,57.05,57.06
357, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.85,56.36,56.40,56.90,57.05,57.05
358, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.86,56.36,56.40,56.90,57.05,57.05
359, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.86,56.36,56.40,56.90,57.04,57.05
360, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.86,56.36,56.40,56.90,57.04,57.04
361, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.86,56.36,56.40,56.90,57.04,57.04
362, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.87,56.36,56.39,56.90,57.04,57.04
363, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.87,56.36,56.39,56.90,57.03,57.03
364, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.87,56.36,56.39,56.90,57.03,57.03
365, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.87,56.36,56.39,56.90,57.03,57.03
366, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.88,56.36,56.39,56.89,57.02,57.03
367, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.88,56.36,56.39,56.89,57.02,57.02
368, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.88,56.36,56.39,56.89,57.02,57.02
369, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.88,56.36,56.39,56.89,57.02,57.02
370, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.88,56.35,56.39,56.89,57.01,57.01
371, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,57.01,57.01
372, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,57.01,57.01
373, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,57.00,57.00
374, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,57.00,57.00
375, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,57.00,57.00
376, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.89,56.35,56.39,56.89,56.99,56.99
377, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.89,56.99,56.99
378, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.88,56.99,56.99
379, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.88,56.99,56.99
380, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.88,56.98,56.98
381, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.88,56.98,56.98
382, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.90,56.35,56.38,56.88,56.98,56.98
383, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.97,56.97
384, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.97,56.97
385, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.97,56.97
386, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.96,56.96
387, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.96,56.96
388, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.88,56.96,56.96
389, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.91,56.34,56.38,56.87,56.96,56.96
390, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.38,56.87,56.95,56.95
391, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.38,56.87,56.95,56.95
392, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.37,56.87,56.95,56.95
393, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.37,56.87,56.95,56.95
394, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.37,56.87,56.94,56.94
395, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.34,56.37,56.87,56.94,56.94
396, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.92,56.33,56.37,56.86,56.94,56.94
397, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.86,56.94,56.94
398, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.86,56.93,56.93
399, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.86,56.93,56.93
400, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.86,56.93,56.93
401, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.86,56.92,56.92
402, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.85,56.92,56.92
403, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.85,56.92,56.92
404, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.85,56.92,56.92
405, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.93,56.33,56.37,56.85,56.91,56.91
406, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.33,56.37,56.85,56.91,56.91
407, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.33,56.36,56.85,56.91,56.91
408, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.33,56.36,56.84,56.91,56.91
409, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.84,56.90,56.90
410, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.84,56.90,56.90
411, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.84,56.90,56.90
412, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.84,56.90,56.90
413, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.83,56.89,56.89
414, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.83,56.89,56.89
415, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.83,56.89,56.89
416, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.94,56.32,56.36,56.83,56.89,56.89
417, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.32,56.36,56.83,56.88,56.88
418, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.32,56.36,56.83,56.88,56.88
419, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.32,56.36,56.82,56.88,56.88
420, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.32,56.36,56.82,56.88,56.88
421, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.32,56.36,56.82,56.87,56.87
422, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.82,56.87,56.87
423, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.82,56.87,56.87
424, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.81,56.87,56.87
425, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.81,56.86,56.86
426, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.81,56.86,56.86
427, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.81,56.86,56.86
428, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.95,56.31,56.35,56.81,56.86,56.86
429, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.31,56.35,56.80,56.86,56.86
430, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.31,56.35,56.80,56.85,56.85
431, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.31,56.35,56.80,56.85,56.85
432, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.31,56.35,56.80,56.85,56.85
433, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.31,56.35,56.80,56.85,56.85
434, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.35,56.80,56.84,56.84
435, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.35,56.79,56.84,56.84
436, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.35,56.79,56.84,56.84
437, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.79,56.84,56.84
438, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.79,56.83,56.83
439, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.79,56.83,56.83
440, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.78,56.83,56.83
441, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.78,56.83,56.83
442, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.96,56.30,56.34,56.78,56.82,56.82
443, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.30,56.34,56.78,56.82,56.82
444, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.30,56.34,56.78,56.82,56.82
445, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.30,56.34,56.77,56.82,56.82
446, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.30,56.34,56.77,56.81,56.81
447, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.34,56.77,56.81,56.81
448, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.34,56.77,56.81,56.81
449, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.34,56.77,56.81,56.81
450, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.34,56.76,56.80,56.80
451, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.34,56.76,56.80,56.80
452, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.76,56.80,56.80
453, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.76,56.80,56.80
454, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.76,56.79,56.79
455, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.75,56.79,56.79
456, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.75,56.79,56.79
457, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.75,56.79,56.79
458, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.75,56.78,56.78
459, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.29,56.33,56.75,56.78,56.78
460, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.28,56.33,56.75,56.78,56.78
461, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.97,56.28,56.33,56.74,56.78,56.78
462, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.33,56.74,56.78,56.78
463, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.33,56.74,56.77,56.77
464, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.33,56.74,56.77,56.77
465, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.33,56.74,56.77,56.77
466, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.33,56.73,56.77,56.77
467, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.32,56.73,56.76,56.76
468, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.32,56.73,56.76,56.76
469, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.32,56.73,56.76,56.76
470, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.32,56.73,56.76,56.76
471, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.28,56.32,56.72,56.75,56.75
472, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.72,56.75,56.75
473, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.72,56.75,56.75
474, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.72,56.75,56.75
475, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.72,56.74,56.74
476, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.71,56.74,56.74
477, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.71,56.74,56.74
478, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.71,56.74,56.74
479, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.71,56.73,56.73
480, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.71,56.73,56.73
481, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.32,56.70,56.73,56.73
482, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.31,56.70,56.73,56.73
483, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.31,56.70,56.73,56.73
484, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.27,56.31,56.70,56.72,56.72
485, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.26,56.31,56.70,56.72,56.72
486, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.98,56.26,56.31,56.69,56.72,56.72
487, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.69,56.72,56.72
488, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.69,56.71,56.71
489, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.69,56.71,56.71
490, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.69,56.71,56.71
491, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.68,56.71,56.71
492, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.68,56.70,56.70
493, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.68,56.70,56.70
494, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.68,56.70,56.70
495, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.68,56.70,56.70
496, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.26,56.31,56.67,56.69,56.69
497, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.25,56.30,56.67,56.69,56.69
498, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.25,56.30,56.67,56.69,56.69
499, 35.000000, 4.444444, 0.000000, 0.00,0.00,47.99,56.25,56.30,56.67,56.69,56.69
