minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,35.92,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.92,64.94,64.99,64.99,64.99,64.99
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,38.34,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,10.57,64.95,64.98,64.98,64.98
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.45,43.26,64.98,64.98,64.98
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,44.50,64.97,64.97,64.97
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,45.75,64.97,64.97,64.97
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.46,46.99,64.97,64.97,64.97
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.46,48.23,64.96,64.96,64.96
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.48,49.46,64.96,64.96,64.96
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.51,50.68,64.95,64.95,64.96
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.55,51.88,64.95,64.95,64.95
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.63,53.05,64.95,64.95,64.95
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.75,54.18,64.94,64.94,64.94
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.91,55.26,64.94,64.94,64.94
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,5.13,56.29,64.94,64.94,64.94
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,5.41,57.25,64.93,64.93,64.93
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,5.76,58.15,64.93,64.93,64.93
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,6.17,58.98,64.92,64.92,64.93
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,6.66,59.74,64.92,64.92,64.92
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,7.22,60.42,64.92,64.92,64.92
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,7.85,61.04,64.91,64.91,64.92
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,8.55,61.58,64.91,64.91,64.91
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,9.31,62.07,64.91,64.91,64.91
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,10.13,62.49,64.90,64.90,64.91
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,11.00,62.86,64.90,64.90,64.90
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,11.93,63.18,64.90,64.90,64.90
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,12.90,63.46,64.89,64.89,64.89
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,13.91,63.69,64.89,64.89,64.89
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.47,4.64,45.20,64.88,64.88,64.89
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.49,18.18,64.32,64.88,64.88
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.47,5.04,49.71,64.87,64.88
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.46,4.49,22.77,64.62,64.87
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.45,4.48,5.90,53.75,64.86
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.48,6.22,54.67,64.86
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.48,6.59,55.55,64.85
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.48,7.00,56.38,64.85
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.48,7.46,57.16,64.84
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.48,7.97,57.89,64.84
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.48,8.53,58.58,64.83
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.48,9.14,59.21,64.83
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.49,9.79,59.80,64.82
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.49,10.50,60.34,64.82
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.49,11.24,60.83,64.81
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.49,12.03,61.28,64.81
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.49,12.87,61.69,64.80
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.49,13.74,62.06,64.80
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.49,14.65,62.39,64.80
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.49,15.59,62.69,64.79
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.49,16.57,62.95,64.79
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.49,17.57,63.19,64.78
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.50,18.60,63.40,64.78
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.50,19.65,63.58,64.78
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.48,4.50,20.73,63.74,64.77
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.50,21.83,63.89,64.77
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.51,22.94,64.01,64.77
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.51,24.07,64.12,64.76
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.52,25.21,64.21,64.76
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.53,26.36,64.29,64.76
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.54,27.52,64.36,64.75
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.49,4.55,28.69,64.41,64.75
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.57,29.86,64.46,64.75
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.59,31.04,64.51,64.74
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.62,32.21,64.54,64.74
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.66,33.39,64.57,64.74
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.70,34.56,64.60,64.73
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.75,35.73,64.62,64.73
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.50,4.81,36.89,64.63,64.73
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.88,38.05,64.65,64.72
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.97,39.19,64.66,64.72
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,5.07,40.32,64.67,64.72
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,5.19,41.43,64.67,64.72
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,5.32,42.53,64.68,64.71
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,5.47,43.62,64.68,64.71
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.48,4.50,4.52,19.11,62.48,64.70
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.50,4.50,6.29,47.67,64.69
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.48,4.50,4.55,23.12,63.32
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.46,4.50,4.50,7.53,51.32
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,167.61,454.97,4.45,4.45,4.49,4.50,4.62,27.50
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.49,4.50,4.65,28.71
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.49,4.51,4.68,29.91
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.49,4.51,4.72,31.11
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.49,4.51,4.77,32.29
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.50,4.51,4.83,33.47
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.50,4.51,4.89,34.65
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.50,4.51,4.97,35.81
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.50,4.51,5.06,36.96
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.50,4.51,5.16,38.10
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.50,4.51,5.27,39.22
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.50,4.51,5.40,40.33
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.51,4.51,5.55,41.42
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,5.72,42.49
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,5.90,43.55
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,6.10,44.58
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,6.33,45.60
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,6.58,46.59
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.51,4.51,6.85,47.55
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.48,4.51,4.51,7.15,48.50
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.51,4.51,7.47,49.41
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,167.38,449.44,4.48,4.48,4.51,4.52,7.82,50.29
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,167.16,444.51,4.48,4.48,4.51,4.52,8.19,51.13
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,166.95,439.61,4.48,4.48,4.51,4.52,8.58,51.93
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,166.73,434.74,4.48,4.48,4.51,4.52,8.99,52.70
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,166.51,429.91,4.48,4.49,4.51,4.52,9.43,53.44
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,166.29,425.11,4.48,4.49,4.52,4.52,9.89,54.13
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,166.07,420.34,4.48,4.49,4.52,4.52,10.36,54.80
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,165.85,415.61,4.48,4.49,4.52,4.52,10.86,55.43
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,165.63,410.91,4.48,4.49,4.52,4.53,11.38,56.03
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,165.41,406.25,4.49,4.49,4.52,4.53,11.92,56.59
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,165.18,401.62,4.49,4.49,4.52,4.53,12.47,57.13
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,164.96,397.03,4.49,4.49,4.52,4.53,13.04,57.63
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,164.73,392.46,4.49,4.49,4.52,4.54,13.63,58.11
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,164.51,387.94,4.49,4.50,4.52,4.54,14.23,58.56
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,164.28,381.27,4.49,4.50,4.52,4.55,14.84,58.98
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,164.05,373.60,4.49,4.50,4.52,4.55,15.46,59.37
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,163.82,366.05,4.49,4.50,4.52,4.56,16.08,59.73
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,163.59,358.61,4.49,4.50,4.52,4.56,16.71,60.06
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,163.36,351.27,4.49,4.50,4.52,4.57,17.35,60.38
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,163.13,344.04,4.49,4.50,4.52,4.58,17.98,60.66
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,162.90,336.91,4.49,4.50,4.52,4.59,18.62,60.93
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,162.66,329.89,4.49,4.50,4.52,4.60,19.25,61.18
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.25,61.16
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.26,61.15
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.26,61.13
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.26,61.12
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.26,61.10
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.27,61.09
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.27,61.07
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.27,61.06
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.60,19.27,61.04
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,4.50,4.52,4.61,19.28,61.03
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.28,61.01
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.28,61.00
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.28,60.98
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.29,60.96
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.29,60.95
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.29,60.93
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.29,60.92
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.30,60.90
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.30,60.89
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.52,4.61,19.30,60.87
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.51,4.61,19.30,60.86
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.51,4.61,19.31,60.84
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.51,4.61,19.31,60.83
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,4.50,4.51,4.61,19.31,60.81
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.31,60.79
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.32,60.78
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.32,60.76
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.32,60.75
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.33,60.73
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.33,60.72
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.50,4.51,4.61,19.33,60.70
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.33,60.69
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.34,60.67
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.34,60.66
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.34,60.64
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.34,60.63
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.35,60.61
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.35,60.59
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,4.49,4.51,4.61,19.35,60.58
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.35,60.56
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.36,60.55
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.36,60.53
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.36,60.52
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.36,60.50
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.37,60.49
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.37,60.47
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.37,60.46
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.37,60.44
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.38,60.43
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.38,60.41
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.38,60.40
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.38,60.38
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.39,60.37
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.39,60.35
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,4.49,4.51,4.61,19.39,60.34
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.39,60.32
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.40,60.30
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.40,60.29
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.40,60.27
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.40,60.26
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.41,60.24
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.41,60.23
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.41,60.21
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.41,60.20
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.41,60.18
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.42,60.17
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.42,60.15
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.42,60.14
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.42,60.12
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.43,60.11
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.43,60.09
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.49,4.51,4.61,19.43,60.08
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.51,4.61,19.43,60.06
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.51,4.61,19.44,60.05
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.44,60.03
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.44,60.02
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.44,60.00
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.45,59.99
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.45,59.97
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.45,59.96
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.45,59.94
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.46,59.93
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.46,59.91
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.46,59.90
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.46,59.88
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.49,4.50,4.61,19.47,59.87
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.61,19.47,59.85
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.61,19.47,59.84
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.61,19.47,59.82
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.48,4.50,4.61,19.48,59.81
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.48,59.79
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.48,59.77
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.48,59.76
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.49,59.74
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.49,59.73
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.49,59.71
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.49,59.70
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.49,59.68
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.50,59.67
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.61,19.50,59.65
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.50,59.64
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.50,59.62
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.51,59.61
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.51,59.59
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.51,59.58
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.51,59.56
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.52,59.55
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.52,59.53
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.48,4.50,4.62,19.52,59.52
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.52,59.50
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.53,59.49
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.53,59.47
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.53,59.46
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.53,59.45
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.53,59.43
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.54,59.42
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.54,59.40
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.54,59.39
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.54,59.37
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.55,59.36
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.55,59.34
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.55,59.33
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.55,59.31
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.56,59.30
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.56,59.28
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.56,59.27
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.48,4.50,4.62,19.56,59.25
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.50,4.62,19.57,59.24
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.50,4.62,19.57,59.22
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.57,59.21
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.57,59.19
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.57,59.18
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.58,59.16
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.58,59.15
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.58,59.13
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.58,59.12
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.59,59.10
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.48,4.49,4.62,19.59,59.09
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.47,4.49,4.50,7.20,44.14
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.45,4.48,4.49,4.67,21.27
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.43,4.47,4.49,4.50,7.78
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.46,4.48,4.49,4.73
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.44,4.47,4.49,4.50
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.46,4.48,4.49
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.44,4.47,4.49
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.48
268, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.44,4.47
269, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
270, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
271, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
272, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
273, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
274, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
275, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
276, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
277, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
278, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
279, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
280, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
281, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
282, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
283, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
284, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
285, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
286, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
287, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
288, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
289, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
290, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
291, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
292, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
293, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
294, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
295, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
296, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
297, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
298, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
299, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
300, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
301, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
302, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
303, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
304, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
305, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
306, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
307, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
308, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
309, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
310, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
311, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
312, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
313, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
314, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
315, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
316, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
317, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
318, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
319, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
320, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
321, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
322, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
323, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
324, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
325, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
326, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
327, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
328, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
329, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
330, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
331, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
332, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
333, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
334, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
335, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
336, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
337, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
338, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
339, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.46
340, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
341, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
342, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
343, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
344, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
345, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
346, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
347, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
348, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
349, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
350, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
351, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
352, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
353, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
354, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
355, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
356, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
357, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
358, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
359, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
360, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
361, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
362, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
363, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
364, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
365, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
366, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
367, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
368, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
369, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
370, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
371, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
372, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
373, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
374, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
375, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
376, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
377, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
378, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
379, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
380, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
381, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
382, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
383, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
384, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
385, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
386, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
387, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
388, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
389, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
390, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
391, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
392, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
393, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
394, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
395, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
396, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
397, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
398, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
399, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
400, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
401, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
402, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
403, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
404, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
405, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
406, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
407, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
408, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
409, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
410, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
411, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
412, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
413, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
414, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
415, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
416, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
417, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
418, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
419, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
420, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
421, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
422, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
423, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
424, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
425, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
426, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.45
427, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
428, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
429, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
430, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
431, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
432, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
433, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
434, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
435, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
436, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
437, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
438, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
439, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
440, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,4.43,4.45
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.43,5.70
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.43,6.92
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.43,8.15
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.43,9.37
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.44,10.59
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.43,4.43,4.43,4.43,4.44,11.81
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,13.04
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,14.27
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,15.50
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,16.74
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,17.97
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,19.21
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,20.45
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,21.68
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.44,22.92
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.45,24.16
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.45,25.40
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.44,4.44,4.44,4.44,4.45,26.64
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,27.88
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,29.12
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,30.36
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,31.60
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,32.84
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.45,34.08
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.46,35.32
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.46,36.55
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.47,37.79
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.48,39.02
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.49,40.25
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.51,41.47
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.45,4.45,4.45,4.45,4.54,42.68
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,4.58,43.88
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,4.63,45.07
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,4.70,46.24
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,4.79,47.39
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,4.91,48.51
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.61,454.97,4.46,4.46,4.46,4.46,5.05,49.61
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,5.22,50.68
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,5.43,51.71
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,5.68,52.70
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,5.96,53.66
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,6.29,54.57
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.46,4.46,4.46,4.46,6.67,55.43
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,7.09,56.25
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,7.56,57.02
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,8.08,57.74
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,8.64,58.42
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,9.26,59.04
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,9.92,59.62
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,10.62,60.15
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,11.38,60.64
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,12.17,61.09
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,13.00,61.49
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,13.88,61.86
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.47,4.47,4.47,4.47,14.79,62.19
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,15.73,62.49
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,16.70,62.75
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,17.70,62.99
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,18.73,63.20
500, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,19.78,63.38
501, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.48,20.86,63.55
502, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.49,21.95,63.69
503, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.49,23.06,63.82
504, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.50,24.18,63.93
505, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.51,25.31,64.03
506, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.48,4.48,4.48,4.52,26.46,64.11
507, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.53,27.62,64.18
508, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.54,28.78,64.25
509, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.56,29.94,64.30
510, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.59,31.11,64.35
511, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.62,32.28,64.39
512, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.65,33.45,64.42
513, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.70,34.61,64.45
514, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.75,35.77,64.47
515, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.82,36.93,64.49
516, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.89,38.07,64.51
517, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.49,4.49,4.49,4.98,39.21,64.53
518, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.09,40.33,64.54
519, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.21,41.44,64.55
520, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.34,42.53,64.56
521, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.50,43.60,64.57
522, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.68,44.65,64.57
523, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,5.88,45.69,64.58
524, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,6.11,46.69,64.58
525, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,6.36,47.68,64.59
