minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
526, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,6.64,48.63,64.59
527, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,6.95,49.56,64.59
528, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.50,4.50,4.50,7.29,50.46,64.59
529, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,7.65,51.33,64.60
530, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,8.05,52.16,64.60
531, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,8.49,52.97,64.60
532, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,8.95,53.74,64.60
533, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,9.45,54.48,64.60
534, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,9.98,55.18,64.60
535, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,10.54,55.86,64.60
536, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.51,11.14,56.50,64.60
537, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.52,11.77,57.10,64.60
538, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.51,4.51,4.52,12.44,57.67,64.60
539, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.52,13.13,58.21,64.60
540, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.52,13.86,58.72,64.60
541, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.53,14.62,59.20,64.60
542, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.53,15.41,59.64,64.60
543, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.53,16.22,60.06,64.60
544, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.54,17.07,60.45,64.60
545, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.55,17.94,60.81,64.60
546, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.62,454.97,4.52,4.52,4.56,18.83,61.15,64.60
547, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.52,4.52,4.57,19.75,61.46,64.60
548, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.58,20.68,61.74,64.60
549, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.59,21.64,62.01,64.60
550, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.61,22.62,62.25,64.60
551, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.63,23.61,62.47,64.60
552, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.66,24.62,62.68,64.60
553, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.69,25.64,62.86,64.60
554, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.73,26.67,63.03,64.60
555, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.77,27.71,63.19,64.60
556, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.53,4.53,4.82,28.76,63.33,64.60
557, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,4.87,29.82,63.45,64.60
558, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,4.94,30.88,63.57,64.60
559, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.01,31.94,63.67,64.60
560, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.09,33.00,63.77,64.60
561, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.19,34.06,63.85,64.60
562, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.29,35.11,63.93,64.60
563, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.41,36.17,63.99,64.60
564, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.54,37.21,64.05,64.60
565, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.54,4.54,5.69,38.25,64.11,64.60
566, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,5.85,39.27,64.15,64.60
567, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,6.03,40.28,64.20,64.60
568, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,6.23,41.28,64.23,64.60
569, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,6.45,42.27,64.27,64.60
570, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,6.69,43.24,64.30,64.60
571, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,6.95,44.19,64.32,64.60
572, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,7.23,45.12,64.35,64.60
573, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.55,4.55,7.53,46.04,64.37,64.60
574, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,7.86,46.93,64.38,64.60
575, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,8.21,47.80,64.40,64.60
576, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,8.58,48.64,64.41,64.60
577, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,8.98,49.47,64.42,64.60
578, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,9.41,50.27,64.43,64.60
579, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.56,9.86,51.04,64.44,64.60
580, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.57,10.34,51.79,64.45,64.60
581, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.56,4.57,10.85,52.51,64.46,64.60
582, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.57,11.38,53.20,64.46,64.60
583, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.58,11.94,53.87,64.47,64.60
584, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.58,12.52,54.51,64.47,64.60
585, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.59,13.14,55.13,64.48,64.60
586, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.59,13.77,55.72,64.48,64.60
587, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.60,14.44,56.28,64.48,64.60
588, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.57,4.61,15.13,56.82,64.49,64.60
589, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.62,15.84,57.33,64.49,64.60
590, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.63,16.58,57.81,64.49,64.60
591, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.65,17.34,58.27,64.49,64.60
592, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.67,18.12,58.71,64.49,64.60
593, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.69,18.92,59.12,64.49,64.60
594, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.71,19.74,59.51,64.50,64.60
595, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.58,4.74,20.59,59.88,64.50,64.60
596, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.63,454.97,4.59,4.77,21.45,60.22,64.50,64.60
597, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.59,4.80,22.32,60.54,64.50,64.60
598, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.59,4.84,23.22,60.85,64.50,64.60
599, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.59,4.89,24.12,61.13,64.50,64.60
600, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.59,4.94,25.04,61.40,64.50,64.60
601, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.59,4.99,25.97,61.64,64.50,64.60
602, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.06,26.91,61.87,64.50,64.60
603, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.13,27.86,62.09,64.50,64.60
604, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.21,28.82,62.29,64.50,64.60
605, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.30,29.78,62.47,64.50,64.60
606, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.40,30.74,62.64,64.50,64.60
607, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.60,5.51,31.71,62.80,64.50,64.60
608, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.61,5.63,32.68,62.94,64.50,64.60
609, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.61,5.76,33.65,63.08,64.50,64.60
610, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.61,5.91,34.61,63.20,64.50,64.60
611, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.61,6.07,35.58,63.31,64.50,64.60
612, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.61,6.24,36.54,63.42,64.50,64.60
613, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.62,6.43,37.49,63.51,64.50,64.60
614, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.62,6.63,38.43,63.60,64.50,64.60
615, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.62,6.85,39.37,63.68,64.50,64.60
616, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.62,7.09,40.29,63.75,64.50,64.60
617, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.62,7.35,41.20,63.82,64.50,64.60
618, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.63,7.62,42.10,63.88,64.50,64.60
619, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.63,7.91,42.99,63.93,64.50,64.60
620, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.63,8.23,43.86,63.98,64.50,64.60
621, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.63,8.56,44.72,64.03,64.50,64.60
622, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.64,8.91,45.56,64.07,64.50,64.60
623, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.64,9.29,46.38,64.10,64.50,64.60
624, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.64,9.68,47.19,64.13,64.50,64.60
625, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.65,10.10,47.97,64.16,64.50,64.60
626, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.65,10.54,48.74,64.19,64.50,64.60
627, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.66,11.00,49.48,64.21,64.50,64.60
628, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.64,454.97,4.67,11.48,50.20,64.24,64.50,64.60
629, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.67,11.99,50.91,64.26,64.50,64.61
630, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.68,12.52,51.59,64.27,64.50,64.61
631, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.69,13.07,52.25,64.29,64.50,64.61
632, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.70,13.64,52.89,64.30,64.50,64.61
633, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.72,14.24,53.50,64.31,64.50,64.61
634, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.73,14.85,54.10,64.32,64.50,64.61
635, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.75,15.49,54.67,64.33,64.50,64.61
636, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.77,16.15,55.22,64.34,64.50,64.61
637, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.79,16.83,55.74,64.35,64.50,64.61
638, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.82,17.53,56.25,64.36,64.50,64.61
639, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.84,18.24,56.73,64.36,64.50,64.61
640, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.88,18.98,57.19,64.37,64.50,64.61
641, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.91,19.73,57.64,64.37,64.50,64.61
642, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,4.95,20.50,58.06,64.38,64.50,64.61
643, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,5.00,21.29,58.46,64.38,64.50,64.61
644, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,5.05,22.09,58.84,64.38,64.50,64.61
645, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,5.10,22.91,59.20,64.39,64.50,64.61
646, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.65,454.97,5.16,23.73,59.54,64.39,64.50,64.61
647, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.97,5.23,24.57,59.87,64.39,64.50,64.61
648, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.97,5.31,25.42,60.17,64.39,64.50,64.61
649, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.97,5.39,26.28,60.46,64.39,64.50,64.61
650, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.97,5.48,27.15,60.74,64.40,64.50,64.61
651, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.97,5.58,28.03,61.00,64.40,64.50,64.61
652, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.96,5.69,28.91,61.24,64.40,64.50,64.61
653, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.96,5.81,29.80,61.47,64.40,64.50,64.61
654, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.96,5.94,30.69,61.68,64.40,64.50,64.61
655, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.96,6.08,31.58,61.88,64.40,64.50,64.61
656, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.66,454.96,6.23,32.48,62.07,64.40,64.50,64.61
657, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,6.39,33.37,62.24,64.40,64.50,64.61
658, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,6.57,34.27,62.41,64.40,64.50,64.61
659, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,6.76,35.16,62.56,64.40,64.50,64.61
660, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,6.96,36.05,62.70,64.40,64.50,64.61
661, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,7.18,36.93,62.83,64.40,64.50,64.61
662, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.67,454.96,7.41,37.81,62.96,64.40,64.50,64.61
663, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.68,454.96,7.66,38.68,63.07,64.40,64.50,64.61
664, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.68,454.96,7.93,39.55,63.17,64.40,64.50,64.61
665, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.68,454.96,8.21,40.40,63.27,64.40,64.50,64.61
666, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.68,454.96,8.50,41.25,63.36,64.41,64.50,64.61
667, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.69,454.96,8.82,42.08,63.45,64.41,64.50,64.61
668, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.69,454.96,9.16,42.90,63.52,64.41,64.50,64.61
669, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.70,454.96,9.51,43.71,63.59,64.41,64.50,64.61
670, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.70,454.96,9.88,44.51,63.66,64.41,64.50,64.61
671, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.71,454.96,10.27,45.29,63.72,64.41,64.50,64.61
672, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.71,454.96,10.68,46.06,63.77,64.41,64.50,64.61
673, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.72,454.96,11.11,46.82,63.82,64.41,64.50,64.61
674, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.73,454.96,11.56,47.55,63.87,64.41,64.50,64.61
675, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.74,454.96,12.03,48.28,63.91,64.41,64.50,64.61
676, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.75,454.96,12.52,48.98,63.95,64.41,64.50,64.61
677, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.77,454.95,13.03,49.67,63.98,64.41,64.50,64.61
678, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.78,454.95,13.56,50.34,64.02,64.41,64.50,64.61
679, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.80,454.95,14.11,50.99,64.05,64.41,64.50,64.61
680, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.82,454.95,14.68,51.63,64.07,64.41,64.50,64.61
681, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.84,454.95,15.27,52.24,64.10,64.41,64.50,64.61
682, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.86,454.94,15.89,52.84,64.12,64.41,64.50,64.61
683, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.89,454.94,16.52,53.42,64.14,64.41,64.50,64.61
684, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.92,454.94,17.17,53.99,64.16,64.41,64.50,64.61
685, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.95,454.93,17.84,54.53,64.17,64.41,64.50,64.61
686, 15.555556, 65.000000, 4.444444, 0.000000, 0,167.99,454.93,18.53,55.06,64.19,64.41,64.50,64.61
687, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.03,454.92,19.25,55.56,64.20,64.41,64.50,64.61
688, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.07,454.91,19.98,56.05,64.21,64.41,64.50,64.61
689, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.12,454.91,20.73,56.52,64.22,64.41,64.50,64.61
690, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.17,454.90,21.50,56.98,64.23,64.41,64.50,64.61
691, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.23,454.89,22.28,57.41,64.24,64.41,64.50,64.61
692, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.29,454.88,23.09,57.83,64.25,64.41,64.50,64.61
693, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.37,454.87,23.91,58.23,64.26,64.41,64.50,64.61
694, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.44,454.85,24.75,58.62,64.27,64.41,64.50,64.61
695, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.53,454.84,25.61,58.99,64.27,64.41,64.50,64.61
696, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.62,454.82,26.48,59.34,64.28,64.41,64.50,64.61
697, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.73,454.80,27.37,59.67,64.28,64.41,64.50,64.61
698, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.84,454.78,28.28,59.99,64.29,64.41,64.50,64.62
699, 15.555556, 65.000000, 4.444444, 0.000000, 0,168.96,454.75,29.20,60.30,64.29,64.41,64.51,64.62
700, 15.555556, 65.000000, 4.444444, 0.000000, 0,169.10,454.72,30.14,60.59,64.29,64.41,64.51,64.62
701, 15.555556, 65.000000, 4.444444, 0.000000, 0,169.25,454.69,31.09,60.87,64.30,64.41,64.51,64.62
702, 15.555556, 65.000000, 4.444444, 0.000000, 0,169.41,454.65,32.05,61.13,64.30,64.41,64.51,64.62
703, 15.555556, 65.000000, 4.444444, 0.000000, 0,169.59,454.60,33.03,61.38,64.30,64.41,64.51,64.62
704, 15.555556, 65.000000, 4.444444, 0.000000, 0,169.79,454.55,34.02,61.61,64.30,64.41,64.51,64.62
705, 15.555556, 65.000000, 4.444444, 0.000000, 0,170.00,454.49,35.03,61.83,64.31,64.41,64.51,64.63
706, 15.555556, 65.000000, 4.444444, 0.000000, 0,170.24,454.42,36.04,62.04,64.31,64.41,64.51,64.63
707, 15.555556, 65.000000, 4.444444, 0.000000, 0,170.50,454.35,37.07,62.24,64.31,64.41,64.51,64.63
708, 15.555556, 65.000000, 4.444444, 0.000000, 0,170.78,454.26,38.11,62.43,64.31,64.41,64.51,64.63
709, 15.555556, 65.000000, 4.444444, 0.000000, 0,171.09,454.16,39.16,62.60,64.31,64.41,64.51,64.63
710, 15.555556, 65.000000, 4.444444, 0.000000, 0,171.43,454.04,40.22,62.76,64.31,64.41,64.51,64.64
711, 15.555556, 65.000000, 4.444444, 0.000000, 0,171.80,453.91,41.29,62.92,64.31,64.41,64.51,64.64
712, 15.555556, 65.000000, 4.444444, 0.000000, 0,172.20,453.76,42.37,63.06,64.32,64.42,64.51,64.64
713, 15.555556, 65.000000, 4.444444, 0.000000, 0,172.65,453.58,43.46,63.19,64.32,64.42,64.51,64.65
714, 15.555556, 65.000000, 4.444444, 0.000000, 0,173.13,453.38,44.56,63.31,64.32,64.42,64.51,64.65
715, 15.555556, 65.000000, 4.444444, 0.000000, 0,173.67,453.15,45.66,63.43,64.32,64.42,64.51,64.66
716, 15.555556, 65.000000, 4.444444, 0.000000, 0,174.25,452.88,46.77,63.53,64.32,64.42,64.52,64.66
717, 15.555556, 65.000000, 4.444444, 0.000000, 0,174.89,452.57,47.89,63.63,64.32,64.42,64.52,64.67
718, 15.555556, 65.000000, 4.444444, 0.000000, 0,175.59,452.22,49.01,63.72,64.33,64.42,64.52,64.67
719, 15.555556, 65.000000, 4.444444, 0.000000, 0,176.35,451.80,50.14,63.80,64.33,64.42,64.52,64.68
720, 15.555556, 65.000000, 4.444444, 0.000000, 0,177.19,451.32,51.28,63.87,64.33,64.43,64.52,64.68
721, 15.555556, 65.000000, 4.444444, 0.000000, 0,178.11,450.77,52.42,63.94,64.33,64.43,64.53,64.69
722, 15.555556, 65.000000, 4.444444, 0.000000, 0,179.12,450.12,53.56,64.00,64.33,64.43,64.53,64.70
723, 15.555556, 65.000000, 4.444444, 0.000000, 0,180.23,449.36,54.70,64.05,64.34,64.43,64.53,64.71
724, 15.555556, 65.000000, 4.444444, 0.000000, 0,181.45,448.47,55.84,64.10,64.34,64.43,64.53,64.72
725, 15.555556, 65.000000, 4.444444, 0.000000, 0,182.79,447.43,56.99,64.14,64.34,64.44,64.54,64.73
726, 15.555556, 65.000000, 4.444444, 0.000000, 0,184.27,446.21,58.13,64.17,64.35,64.44,64.54,64.75
727, 15.555556, 65.000000, 4.444444, 0.000000, 0,186.04,444.63,59.26,64.20,64.35,64.45,64.55,64.76
728, 15.555556, 65.000000, 4.444444, 0.000000, 0,99.73,235.37,59.86,64.22,64.35,64.45,64.55,64.77
729, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.21,64.35,64.45,64.55,64.76
730, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.21,64.35,64.44,64.55,64.75
731, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.21,64.35,64.44,64.55,64.74
732, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.21,64.34,64.44,64.55,64.73
733, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.21,64.34,64.44,64.54,64.73
734, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.20,64.34,64.44,64.54,64.72
735, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.20,64.34,64.43,64.54,64.71
736, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.20,64.34,64.43,64.54,64.70
737, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.20,64.33,64.43,64.54,64.69
738, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.20,64.33,64.43,64.53,64.68
739, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.19,64.33,64.43,64.53,64.67
740, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.19,64.33,64.42,64.53,64.66
741, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.19,64.33,64.42,64.53,64.65
742, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.19,64.32,64.42,64.53,64.64
743, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.19,64.32,64.42,64.52,64.63
744, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.18,64.32,64.42,64.52,64.62
745, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.18,64.32,64.41,64.52,64.62
746, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.18,64.32,64.41,64.52,64.61
747, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.18,64.31,64.41,64.52,64.60
748, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.18,64.31,64.41,64.51,64.59
749, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.17,64.31,64.41,64.51,64.58
750, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.17,64.31,64.40,64.51,64.57
751, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.17,64.31,64.40,64.51,64.56
752, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.17,64.30,64.40,64.50,64.55
753, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.17,64.30,64.40,64.50,64.55
754, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.16,64.30,64.40,64.50,64.54
755, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.16,64.30,64.39,64.50,64.53
756, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.16,64.30,64.39,64.49,64.52
757, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.16,64.29,64.39,64.49,64.51
758, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.16,64.29,64.39,64.48,64.51
759, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.15,64.29,64.39,64.48,64.50
760, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.15,64.29,64.39,64.48,64.49
761, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.15,64.29,64.38,64.47,64.49
762, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.15,64.29,64.38,64.47,64.48
763, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.14,64.28,64.38,64.46,64.47
764, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.14,64.28,64.38,64.46,64.47
765, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.14,64.28,64.38,64.45,64.46
766, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.14,64.28,64.37,64.45,64.45
767, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.14,64.28,64.37,64.44,64.45
768, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.13,64.27,64.37,64.44,64.44
769, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.13,64.27,64.37,64.43,64.44
770, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.13,64.27,64.37,64.43,64.43
771, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.13,64.27,64.36,64.42,64.42
772, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.13,64.27,64.36,64.42,64.42
773, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.12,64.26,64.36,64.41,64.41
774, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.12,64.26,64.36,64.41,64.41
775, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.12,64.26,64.36,64.40,64.40
776, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.12,64.26,64.35,64.40,64.40
777, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.12,64.26,64.35,64.39,64.39
778, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.11,64.25,64.35,64.39,64.39
779, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.11,64.25,64.35,64.38,64.38
780, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.11,64.25,64.34,64.37,64.37
781, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.11,64.25,64.34,64.37,64.37
782, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.11,64.25,64.34,64.36,64.36
783, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.10,64.24,64.34,64.36,64.36
784, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.10,64.24,64.33,64.35,64.35
785, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.10,64.24,64.33,64.35,64.35
786, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.10,64.24,64.33,64.34,64.34
787, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.10,64.24,64.32,64.34,64.34
788, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.09,64.23,64.32,64.33,64.33
789, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.09,64.23,64.32,64.33,64.33
790, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.09,64.23,64.31,64.32,64.32
791, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.09,64.23,64.31,64.32,64.32
792, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.09,64.23,64.31,64.32,64.32
793, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.08,64.22,64.30,64.31,64.31
794, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.08,64.22,64.30,64.31,64.31
795, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.08,64.22,64.30,64.30,64.30
796, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.08,64.22,64.29,64.30,64.30
797, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.08,64.22,64.29,64.29,64.29
798, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.07,64.21,64.28,64.29,64.29
799, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.07,64.21,64.28,64.28,64.28
