minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,40.77,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,16.55,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,52.87,64.99,64.99,64.99,64.99
4, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,30.04,64.98,64.98,64.98,64.98
5, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,8.09,64.11,64.98,64.98,64.98
6, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,9.24,64.34,64.98,64.98,64.98
7, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,10.45,64.51,64.97,64.97,64.97
8, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,11.71,64.63,64.97,64.97,64.97
9, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,13.00,64.72,64.96,64.96,64.96
10, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,14.32,64.79,64.96,64.96,64.96
11, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,15.66,64.83,64.96,64.96,64.96
12, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,17.01,64.86,64.95,64.95,64.95
13, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,18.37,64.89,64.95,64.95,64.95
14, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,19.74,64.90,64.95,64.95,64.95
15, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,21.11,64.91,64.94,64.94,64.94
16, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,22.48,64.92,64.94,64.94,64.94
17, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,23.86,64.92,64.93,64.93,64.94
18, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,25.24,64.92,64.93,64.93,64.93
19, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,26.62,64.92,64.93,64.93,64.93
20, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,28.00,64.92,64.92,64.92,64.93
21, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,29.38,64.92,64.92,64.92,64.92
22, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,30.77,64.92,64.92,64.92,64.92
23, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,32.15,64.91,64.91,64.91,64.92
24, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,33.53,64.91,64.91,64.91,64.91
25, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,34.91,64.91,64.91,64.91,64.91
26, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,36.29,64.90,64.90,64.90,64.91
27, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,37.67,64.90,64.90,64.90,64.90
28, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,39.04,64.90,64.90,64.90,64.90
29, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,40.41,64.89,64.89,64.89,64.90
30, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.48,18.23,64.33,64.89,64.89,64.89
31, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.46,5.73,54.06,64.89,64.89,64.89
32, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.50,32.52,64.86,64.88,64.88
33, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.47,12.26,62.35,64.88,64.88
34, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.46,4.91,46.94,64.87,64.87
35, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.46,5.05,48.18,64.87,64.87
36, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.46,5.22,49.39,64.86,64.87
37, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.46,5.43,50.56,64.86,64.86
38, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,5.69,51.68,64.85,64.86
39, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,5.99,52.76,64.85,64.85
40, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,6.33,53.80,64.85,64.85
41, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,6.73,54.78,64.84,64.85
42, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,7.18,55.71,64.84,64.84
43, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,7.69,56.58,64.84,64.84
44, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.48,8.25,57.40,64.83,64.84
45, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,8.87,58.16,64.83,64.83
46, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,9.55,58.86,64.82,64.83
47, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,10.28,59.51,64.82,64.82
48, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,11.06,60.11,64.82,64.82
49, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,11.90,60.65,64.81,64.82
50, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,12.78,61.14,64.81,64.81
51, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.49,13.71,61.59,64.81,64.81
52, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.49,14.69,61.99,64.80,64.81
53, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.49,15.71,62.35,64.80,64.80
54, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.49,16.77,62.67,64.80,64.80
55, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,17.86,62.96,64.79,64.80
56, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,18.98,63.21,64.79,64.80
57, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.50,20.14,63.43,64.79,64.79
58, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.51,21.32,63.62,64.78,64.79
59, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.51,22.53,63.79,64.78,64.79
60, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.52,23.75,63.94,64.78,64.78
61, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.53,25.00,64.06,64.78,64.78
62, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.54,26.26,64.17,64.77,64.78
63, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.55,27.53,64.26,64.77,64.77
64, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.57,28.81,64.34,64.77,64.77
65, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.60,30.09,64.41,64.76,64.77
66, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.63,31.38,64.47,64.76,64.77
67, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.67,32.68,64.52,64.76,64.76
68, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.71,33.97,64.56,64.76,64.76
69, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.77,35.26,64.59,64.75,64.76
70, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.84,36.54,64.62,64.75,64.76
71, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.92,37.81,64.64,64.75,64.75
72, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,5.02,39.07,64.66,64.75,64.75
73, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,5.14,40.31,64.67,64.74,64.75
74, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,5.28,41.54,64.68,64.74,64.75
75, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.49,4.54,21.29,62.96,64.73,64.74
76, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.47,4.52,8.31,53.25,64.73,64.73
77, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.51,4.84,34.31,64.43,64.73
78, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.48,4.53,15.71,60.64,64.72
79, 15.555556, 4.444444, 40.000000, 269.47,606.11,4.45,4.46,4.52,6.47,47.20,64.69
80, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.46,4.52,6.78,48.26,64.69
81, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.46,4.52,7.13,49.29,64.69
82, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.47,4.52,7.51,50.29,64.69
83, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,4.52,7.92,51.25,64.69
84, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,4.52,8.38,52.17,64.69
85, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.47,4.52,8.87,53.05,64.69
86, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.48,4.52,9.40,53.89,64.69
87, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.48,4.52,9.97,54.70,64.69
88, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.48,4.52,10.58,55.46,64.68
89, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,4.52,11.23,56.19,64.68
90, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.48,4.53,11.92,56.87,64.68
91, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,4.53,12.65,57.52,64.68
92, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,4.53,13.42,58.12,64.68
93, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,4.53,14.22,58.69,64.67
94, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.49,4.54,15.06,59.22,64.67
95, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.50,4.54,15.94,59.72,64.67
96, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,4.55,16.85,60.17,64.67
97, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,4.56,17.79,60.60,64.67
98, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,4.57,18.76,60.99,64.66
99, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.50,4.58,19.76,61.36,64.66
100, 15.000000, 4.444444, 0.000000, 269.04,599.54,4.48,4.50,4.60,20.78,61.69,64.66
101, 14.500000, 4.444444, 0.000000, 268.64,593.66,4.48,4.51,4.62,21.81,61.98,64.66
102, 14.000000, 4.444444, 0.000000, 268.24,587.80,4.49,4.51,4.64,22.85,62.26,64.66
103, 13.500000, 4.444444, 0.000000, 267.83,581.98,4.49,4.51,4.66,23.90,62.50,64.66
104, 13.000000, 4.444444, 0.000000, 267.43,576.19,4.49,4.51,4.69,24.95,62.72,64.65
105, 12.500000, 4.444444, 0.000000, 267.02,570.42,4.49,4.51,4.73,26.01,62.92,64.65
106, 12.000000, 4.444444, 0.000000, 266.61,564.69,4.49,4.51,4.77,27.07,63.10,64.65
107, 11.500000, 4.444444, 0.000000, 266.19,558.98,4.49,4.51,4.82,28.13,63.26,64.65
108, 11.000000, 4.444444, 0.000000, 265.77,553.31,4.49,4.52,4.87,29.18,63.41,64.64
109, 10.500000, 4.444444, 0.000000, 265.35,547.67,4.50,4.52,4.94,30.23,63.54,64.64
110, 10.000000, 4.444444, 0.000000, 264.93,542.05,4.50,4.52,5.01,31.28,63.65,64.64
111, 9.500000, 4.444444, 0.000000, 264.50,536.47,4.50,4.52,5.09,32.31,63.76,64.63
112, 9.000000, 4.444444, 0.000000, 264.07,530.92,4.50,4.52,5.17,33.33,63.85,64.63
113, 8.500000, 4.444444, 0.000000, 263.64,525.39,4.50,4.52,5.27,34.34,63.93,64.63
114, 8.000000, 4.444444, 0.000000, 263.20,516.95,4.50,4.52,5.38,35.33,64.00,64.62
115, 7.500000, 4.444444, 0.000000, 262.76,507.14,4.50,4.52,5.50,36.30,64.07,64.62
116, 7.000000, 4.444444, 0.000000, 262.32,497.45,4.50,4.52,5.62,37.24,64.12,64.62
117, 6.500000, 4.444444, 0.000000, 261.87,487.89,4.50,4.52,5.76,38.16,64.17,64.61
118, 6.000000, 4.444444, 0.000000, 261.42,478.45,4.50,4.52,5.91,39.05,64.22,64.61
119, 5.500000, 4.444444, 0.000000, 260.97,469.12,4.50,4.52,6.06,39.91,64.25,64.61
120, 5.000000, 4.444444, 0.000000, 260.52,459.92,4.50,4.53,6.23,40.75,64.29,64.60
121, 4.500000, 4.444444, 0.000000, 260.06,450.84,4.50,4.53,6.41,41.57,64.32,64.60
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.41,41.56,64.31,64.59
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.41,41.56,64.31,64.58
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.41,41.56,64.30,64.57
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.56,64.29,64.56
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.55,64.29,64.55
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.55,64.28,64.54
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.55,64.27,64.53
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.54,64.27,64.53
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.42,41.54,64.26,64.52
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.53,6.43,41.54,64.25,64.51
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,4.52,6.43,41.54,64.25,64.50
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.43,41.53,64.24,64.49
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.43,41.53,64.23,64.48
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.43,41.53,64.23,64.47
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.52,64.22,64.47
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.52,64.21,64.46
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.52,64.20,64.45
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.52,64.20,64.44
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.51,64.19,64.43
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.44,41.51,64.18,64.42
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.45,41.51,64.18,64.41
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.45,41.50,64.17,64.40
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.45,41.50,64.16,64.40
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.52,6.45,41.50,64.16,64.39
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.45,41.50,64.15,64.38
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.45,41.49,64.14,64.37
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.46,41.49,64.13,64.36
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.46,41.49,64.13,64.35
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.46,41.48,64.12,64.35
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.46,41.48,64.11,64.34
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.46,41.48,64.11,64.33
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.48,64.10,64.32
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.47,64.09,64.31
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.47,64.08,64.30
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.47,64.08,64.30
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.46,64.07,64.29
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.47,41.46,64.06,64.28
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.48,41.46,64.06,64.27
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.52,6.48,41.46,64.05,64.26
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.48,41.45,64.04,64.25
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.48,41.45,64.03,64.25
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.48,41.45,64.03,64.24
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.48,41.44,64.02,64.23
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.49,41.44,64.01,64.22
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.49,41.44,64.00,64.21
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.49,41.44,64.00,64.20
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.49,41.43,63.99,64.20
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.49,41.43,63.98,64.19
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.43,63.98,64.18
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.42,63.97,64.17
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.42,63.96,64.16
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.42,63.95,64.15
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.42,63.95,64.15
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.50,41.41,63.94,64.14
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.52,6.51,41.41,63.93,64.13
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.51,41.41,63.92,64.12
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.51,41.40,63.92,64.11
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.51,41.40,63.91,64.10
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.51,41.40,63.90,64.10
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.51,41.40,63.90,64.09
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.39,63.89,64.08
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.39,63.88,64.07
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.39,63.87,64.06
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.38,63.87,64.06
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.38,63.86,64.05
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.52,41.38,63.85,64.04
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.53,41.38,63.84,64.03
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.52,6.53,41.37,63.84,64.02
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.51,6.53,41.37,63.83,64.01
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.51,6.53,41.37,63.82,64.01
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.51,6.53,41.36,63.81,64.00
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.51,6.54,41.36,63.81,63.99
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.54,41.36,63.80,63.98
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.54,41.36,63.79,63.97
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.54,41.35,63.79,63.97
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.54,41.35,63.78,63.96
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.54,41.35,63.77,63.95
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.34,63.76,63.94
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.34,63.76,63.93
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.34,63.75,63.93
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.34,63.74,63.92
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.33,63.73,63.91
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.55,41.33,63.73,63.90
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.56,41.33,63.72,63.89
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.56,41.32,63.71,63.88
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.56,41.32,63.70,63.88
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.56,41.32,63.70,63.87
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.56,41.32,63.69,63.86
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.51,6.57,41.31,63.68,63.85
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.57,41.31,63.67,63.84
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.57,41.31,63.67,63.84
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.57,41.30,63.66,63.83
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.57,41.30,63.65,63.82
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.57,41.30,63.65,63.81
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.30,63.64,63.80
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.29,63.63,63.80
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.29,63.62,63.79
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.29,63.62,63.78
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.28,63.61,63.77
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.58,41.28,63.60,63.76
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.28,63.59,63.75
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.28,63.59,63.75
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.27,63.58,63.74
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.27,63.57,63.73
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.27,63.56,63.72
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.59,41.26,63.56,63.71
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.51,6.60,41.26,63.55,63.71
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.60,41.26,63.54,63.70
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.60,41.26,63.53,63.69
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.60,41.25,63.53,63.68
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.60,41.25,63.52,63.67
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.25,63.51,63.67
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.24,63.50,63.66
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.24,63.50,63.65
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.24,63.49,63.64
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.24,63.48,63.63
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.61,41.23,63.47,63.63
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.23,63.47,63.62
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.23,63.46,63.61
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.22,63.45,63.60
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.22,63.44,63.59
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.22,63.44,63.59
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.62,41.22,63.43,63.58
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.63,41.21,63.42,63.57
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.51,6.63,41.21,63.41,63.56
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.51,6.63,41.21,63.41,63.55
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.51,6.63,41.21,63.40,63.55
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.63,41.20,63.39,63.54
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.63,41.20,63.38,63.53
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.64,41.20,63.38,63.52
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.64,41.19,63.37,63.51
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.64,41.19,63.36,63.51
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.64,41.19,63.35,63.50
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.64,41.19,63.35,63.49
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.65,41.18,63.34,63.48
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.65,41.18,63.33,63.47
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.65,41.18,63.32,63.47
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.50,6.65,41.17,63.32,63.46
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.40,4.49,4.72,22.39,60.45,63.45
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.39,4.48,4.51,9.70,49.77,63.44
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.41,4.45,4.50,5.28,31.57,62.47
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.48,4.56,14.96,56.22
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.46,4.50,6.75,41.09
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.44,4.49,4.74,22.48
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.48,4.52,9.83
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.45,4.50,5.33
268, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.44,4.48,4.57
269, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
270, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
271, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
272, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
273, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
274, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
275, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
276, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
277, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
278, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
279, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
280, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
281, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
282, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
283, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
284, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
285, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
286, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
287, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
288, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
289, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
290, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
291, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
292, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
293, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
294, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
295, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
296, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
297, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
298, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
299, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
300, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
301, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
302, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
303, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
304, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
305, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
306, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
307, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
308, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
309, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
310, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
311, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
312, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
313, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
314, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
315, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
316, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
317, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
318, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
319, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
320, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
321, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
322, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
323, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
324, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
325, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
326, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
327, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
328, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
329, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
330, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
331, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
332, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
333, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
334, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
335, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
336, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
337, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
338, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
339, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
340, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
341, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
342, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
343, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
344, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
345, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
346, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
347, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
348, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
349, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.50
350, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
351, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
352, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
353, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
354, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
355, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
356, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
357, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
358, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
359, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
360, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
361, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
362, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
363, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
364, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
365, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
366, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
367, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
368, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
369, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
370, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
371, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
372, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
373, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
374, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
375, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
376, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
377, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
378, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
379, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.49
380, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
381, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
382, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
383, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
384, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
385, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
386, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
387, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
388, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
389, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
390, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
391, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
392, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
393, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
394, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
395, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
396, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
397, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
398, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
399, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
400, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
401, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
402, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
403, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
404, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
405, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
406, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
407, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
408, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
409, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
410, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
411, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
412, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
413, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
414, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
415, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
416, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
417, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
418, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
419, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
420, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
421, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
422, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
423, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
424, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
425, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
426, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
427, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
428, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
429, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
430, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
431, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
432, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
433, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
434, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
435, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
436, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
437, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
438, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
439, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
440, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.46,4.49
441, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.42,4.43,4.43,4.43,4.46,5.87
442, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,7.24
443, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,8.60
444, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,9.95
445, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,11.32
446, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,12.68
447, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.43,4.47,14.05
448, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.43,4.43,4.43,4.44,4.47,15.42
449, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.44,4.44,4.44,4.44,4.48,16.79
450, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.44,4.44,4.44,4.44,4.48,18.16
451, 15.555556, 4.444444, 0.000000, 269.46,606.11,4.44,4.44,4.44,4.44,4.48,19.53
452, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.44,4.48,20.91
453, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.44,4.48,22.28
454, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.44,4.48,23.66
455, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.44,4.48,25.03
456, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.44,4.48,26.41
457, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.45,4.49,27.79
458, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.45,4.49,29.16
459, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.44,4.44,4.44,4.45,4.49,30.54
460, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.45,4.49,31.91
461, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.45,4.49,33.29
462, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.45,4.49,34.67
463, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.45,4.49,36.04
464, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.50,37.41
465, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.50,38.78
466, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.51,40.15
467, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.53,41.51
468, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.56,42.86
469, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.59,44.20
470, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.45,4.45,4.45,4.46,4.65,45.52
471, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,4.72,46.82
472, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,4.82,48.10
473, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,4.96,49.34
474, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,5.12,50.55
475, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,5.33,51.72
476, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,5.59,52.84
477, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.47,5.89,53.91
478, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.48,6.25,54.93
479, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.48,6.67,55.89
480, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.48,7.15,56.79
481, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.46,4.46,4.46,4.48,7.69,57.62
482, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.48,8.29,58.40
483, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.48,8.95,59.11
484, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.48,9.67,59.77
485, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.48,10.45,60.36
486, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,11.29,60.90
487, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,12.19,61.38
488, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,13.13,61.81
489, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,14.12,62.20
490, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,15.16,62.54
491, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.47,4.47,4.47,4.49,16.23,62.84
492, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.49,17.35,63.10
493, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.50,18.49,63.33
494, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.50,19.67,63.53
495, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.50,20.87,63.70
496, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.50,22.10,63.84
497, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.51,23.34,63.97
498, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.51,24.61,64.08
499, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.52,25.88,64.17
500, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.53,27.17,64.25
501, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.48,4.48,4.48,4.54,28.47,64.31
502, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.56,29.78,64.37
503, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.58,31.08,64.41
504, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.61,32.39,64.45
505, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.64,33.70,64.48
506, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.69,35.01,64.51
507, 15.555556, 4.444444, 0.000000, 269.47,606.11,4.49,4.49,4.49,4.74,36.31,64.53
508, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.49,4.49,4.81,37.60,64.55
509, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.49,4.49,4.89,38.88,64.56
510, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.49,4.49,4.99,40.14,64.58
511, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.49,4.49,4.49,5.11,41.39,64.59
512, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,5.25,42.62,64.59
513, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,5.41,43.83,64.60
514, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,5.60,45.01,64.61
515, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,5.81,46.16,64.61
516, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,6.06,47.29,64.61
517, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,6.34,48.38,64.62
518, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,6.66,49.44,64.62
519, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,7.01,50.46,64.62
520, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.50,7.40,51.44,64.62
521, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.50,4.50,4.51,7.83,52.39,64.62
522, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,8.30,53.29,64.62
523, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,8.81,54.15,64.63
524, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,9.36,54.97,64.63
525, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,9.96,55.75,64.63
526, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,10.60,56.48,64.63
527, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.51,11.29,57.17,64.63
528, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.52,12.01,57.82,64.63
529, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.52,12.78,58.43,64.63
530, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.51,4.51,4.52,13.59,58.99,64.63
531, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.52,14.43,59.52,64.63
532, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.53,15.32,60.01,64.63
533, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.53,16.24,60.46,64.63
534, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.54,17.19,60.87,64.63
535, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.54,18.18,61.25,64.63
536, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.55,19.20,61.60,64.63
537, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.56,20.24,61.92,64.63
538, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.58,21.32,62.21,64.63
539, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.59,22.41,62.47,64.63
540, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.52,4.52,4.61,23.53,62.70,64.63
541, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.64,24.67,62.92,64.63
542, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.67,25.82,63.11,64.63
543, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.70,26.99,63.28,64.63
544, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.74,28.17,63.44,64.63
545, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.79,29.36,63.57,64.63
546, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.85,30.55,63.70,64.63
547, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,4.92,31.75,63.80,64.63
548, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.53,4.53,5.00,32.94,63.90,64.63
549, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.10,34.14,63.98,64.63
550, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.20,35.33,64.06,64.63
551, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.33,36.52,64.12,64.63
552, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.47,37.70,64.18,64.63
553, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.63,38.86,64.23,64.63
554, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,5.80,40.01,64.27,64.63
555, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,6.00,41.15,64.31,64.63
556, 15.555556, 4.444444, 0.000000, 269.48,606.11,4.54,4.54,6.23,42.27,64.34,64.63
557, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.54,4.54,6.47,43.37,64.37,64.63
558, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,6.75,44.44,64.40,64.63
559, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,7.05,45.49,64.42,64.63
560, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,7.38,46.52,64.44,64.63
561, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,7.74,47.52,64.45,64.63
562, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,8.13,48.49,64.47,64.63
563, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,8.55,49.43,64.48,64.63
564, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.55,4.55,9.00,50.34,64.49,64.63
565, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.56,9.49,51.21,64.50,64.63
566, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.56,10.01,52.06,64.50,64.63
567, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.56,10.57,52.87,64.51,64.63
568, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.56,11.16,53.64,64.51,64.63
569, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.57,11.78,54.39,64.52,64.63
570, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.57,12.44,55.09,64.52,64.63
571, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.58,13.13,55.77,64.52,64.63
572, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.56,4.58,13.86,56.41,64.53,64.63
573, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.59,14.62,57.01,64.53,64.63
574, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.60,15.41,57.59,64.53,64.63
575, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.61,16.23,58.13,64.53,64.63
576, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.62,17.08,58.64,64.53,64.63
577, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.64,17.96,59.11,64.53,64.63
578, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.57,4.66,18.87,59.56,64.54,64.63
579, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.68,19.80,59.98,64.54,64.63
580, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.71,20.76,60.37,64.54,64.63
581, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.74,21.74,60.73,64.54,64.63
582, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.77,22.74,61.06,64.54,64.63
583, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.81,23.76,61.38,64.54,64.63
584, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.86,24.80,61.66,64.54,64.63
585, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.58,4.92,25.85,61.93,64.54,64.63
586, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.59,4.98,26.91,62.17,64.54,64.63
587, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.59,5.05,27.99,62.40,64.54,64.63
588, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.59,5.14,29.07,62.60,64.54,64.63
589, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.59,5.23,30.17,62.79,64.54,64.63
590, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.59,5.33,31.26,62.96,64.54,64.63
591, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.60,5.45,32.36,63.12,64.54,64.63
592, 15.555556, 4.444444, 0.000000, 269.49,606.11,4.60,5.58,33.46,63.26,64.54,64.63
593, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.60,5.73,34.56,63.39,64.54,64.63
594, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.60,5.89,35.65,63.51,64.54,64.63
595, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.60,6.07,36.74,63.61,64.54,64.63
596, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.60,6.27,37.81,63.71,64.54,64.63
597, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.61,6.49,38.88,63.79,64.54,64.63
598, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.61,6.73,39.94,63.87,64.54,64.63
599, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.61,6.99,40.98,63.94,64.54,64.63
600, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.61,7.27,42.01,64.00,64.54,64.63
601, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.62,7.58,43.02,64.05,64.54,64.63
602, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.62,7.91,44.01,64.10,64.54,64.63
603, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.62,8.27,44.98,64.14,64.54,64.63
604, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.62,8.65,45.93,64.18,64.54,64.63
