minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
605, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.63,9.06,46.86,64.22,64.54,64.63
606, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.63,9.50,47.76,64.25,64.54,64.63
607, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.63,9.96,48.64,64.27,64.54,64.63
608, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.64,10.46,49.49,64.30,64.54,64.63
609, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.64,10.98,50.32,64.32,64.54,64.63
610, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.65,11.53,51.11,64.34,64.54,64.63
611, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.66,12.11,51.88,64.35,64.54,64.63
612, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.67,12.72,52.63,64.37,64.54,64.63
613, 15.555556, 4.444444, 0.000000, 269.50,606.11,4.68,13.36,53.34,64.38,64.54,64.63
614, 15.555556, 4.444444, 0.000000, 269.50,606.12,4.69,14.02,54.02,64.39,64.54,64.63
615, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.70,14.72,54.68,64.40,64.54,64.63
616, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.72,15.44,55.31,64.41,64.54,64.63
617, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.74,16.19,55.91,64.41,64.54,64.63
618, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.76,16.96,56.48,64.42,64.54,64.63
619, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.78,17.76,57.02,64.43,64.54,64.63
620, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.81,18.58,57.54,64.43,64.54,64.63
621, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.85,19.43,58.03,64.43,64.54,64.63
622, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.88,20.30,58.49,64.44,64.54,64.63
623, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.93,21.19,58.92,64.44,64.54,64.63
624, 15.555556, 4.444444, 0.000000, 269.51,606.12,4.98,22.10,59.33,64.44,64.54,64.63
625, 15.555556, 4.444444, 0.000000, 269.51,606.12,5.03,23.03,59.72,64.45,64.54,64.63
626, 15.555556, 4.444444, 0.000000, 269.51,606.12,5.10,23.97,60.09,64.45,64.54,64.63
627, 15.555556, 4.444444, 0.000000, 269.51,606.12,5.17,24.93,60.43,64.45,64.54,64.63
628, 15.555556, 4.444444, 0.000000, 269.51,606.12,5.25,25.90,60.75,64.45,64.54,64.63
629, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.33,26.89,61.04,64.45,64.54,64.63
630, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.43,27.88,61.32,64.45,64.54,64.63
631, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.54,28.89,61.58,64.45,64.54,64.63
632, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.66,29.89,61.82,64.45,64.54,64.63
633, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.80,30.91,62.04,64.45,64.54,64.63
634, 15.555556, 4.444444, 0.000000, 269.52,606.12,5.95,31.93,62.25,64.46,64.54,64.63
635, 15.555556, 4.444444, 0.000000, 269.52,606.12,6.11,32.95,62.44,64.46,64.54,64.63
636, 15.555556, 4.444444, 0.000000, 269.52,606.12,6.29,33.96,62.62,64.46,64.54,64.63
637, 15.555556, 4.444444, 0.000000, 269.53,606.12,6.48,34.98,62.78,64.46,64.54,64.63
638, 15.555556, 4.444444, 0.000000, 269.53,606.12,6.69,35.99,62.93,64.46,64.54,64.63
639, 15.555556, 4.444444, 0.000000, 269.53,606.12,6.92,37.00,63.07,64.46,64.54,64.63
640, 15.555556, 4.444444, 0.000000, 269.53,606.12,7.16,38.00,63.19,64.46,64.54,64.63
641, 15.555556, 4.444444, 0.000000, 269.53,606.12,7.43,38.99,63.31,64.46,64.54,64.63
642, 15.555556, 4.444444, 0.000000, 269.54,606.12,7.71,39.97,63.42,64.46,64.54,64.63
643, 15.555556, 4.444444, 0.000000, 269.54,606.12,8.02,40.94,63.51,64.46,64.54,64.63
644, 15.555556, 4.444444, 0.000000, 269.54,606.12,8.35,41.89,63.60,64.46,64.54,64.63
645, 15.555556, 4.444444, 0.000000, 269.55,606.12,8.70,42.83,63.68,64.46,64.54,64.63
646, 15.555556, 4.444444, 0.000000, 269.55,606.12,9.08,43.76,63.75,64.46,64.54,64.63
647, 15.555556, 4.444444, 0.000000, 269.56,606.12,9.47,44.66,63.82,64.46,64.54,64.63
648, 15.555556, 4.444444, 0.000000, 269.56,606.12,9.90,45.55,63.88,64.46,64.54,64.63
649, 15.555556, 4.444444, 0.000000, 269.57,606.12,10.34,46.42,63.93,64.46,64.54,64.63
650, 15.555556, 4.444444, 0.000000, 269.58,606.12,10.82,47.27,63.98,64.46,64.54,64.63
651, 15.555556, 4.444444, 0.000000, 269.59,606.12,11.31,48.10,64.02,64.46,64.54,64.63
652, 15.555556, 4.444444, 0.000000, 269.60,606.13,11.84,48.91,64.06,64.46,64.54,64.63
653, 15.555556, 4.444444, 0.000000, 269.61,606.13,12.39,49.70,64.10,64.46,64.54,64.63
654, 15.555556, 4.444444, 0.000000, 269.63,606.13,12.96,50.46,64.13,64.46,64.54,64.63
655, 15.555556, 4.444444, 0.000000, 269.65,606.13,13.57,51.20,64.16,64.46,64.54,64.63
656, 15.555556, 4.444444, 0.000000, 269.67,606.13,14.20,51.92,64.18,64.46,64.54,64.63
657, 15.555556, 4.444444, 0.000000, 269.70,606.14,14.85,52.61,64.21,64.46,64.54,64.63
658, 15.555556, 4.444444, 0.000000, 269.72,606.14,15.53,53.28,64.23,64.46,64.54,64.63
659, 15.555556, 4.444444, 0.000000, 269.76,606.14,16.24,53.92,64.25,64.46,64.54,64.63
660, 15.555556, 4.444444, 0.000000, 269.79,606.15,16.97,54.55,64.26,64.46,64.54,64.63
661, 15.555556, 4.444444, 0.000000, 269.83,606.15,17.73,55.14,64.28,64.46,64.54,64.63
662, 15.555556, 4.444444, 0.000000, 269.88,606.15,18.51,55.72,64.29,64.46,64.54,64.63
663, 15.555556, 4.444444, 0.000000, 269.94,606.16,19.32,56.27,64.30,64.46,64.54,64.63
664, 15.555556, 4.444444, 0.000000, 270.00,606.16,20.16,56.80,64.31,64.46,64.54,64.63
665, 15.555556, 4.444444, 0.000000, 270.06,606.17,21.01,57.30,64.32,64.46,64.54,64.63
666, 15.555556, 4.444444, 0.000000, 270.14,606.18,21.89,57.78,64.33,64.46,64.54,64.63
667, 15.555556, 4.444444, 0.000000, 270.23,606.18,22.80,58.24,64.33,64.46,64.54,64.63
668, 15.555556, 4.444444, 0.000000, 270.33,606.19,23.72,58.68,64.34,64.46,64.54,64.63
669, 15.555556, 4.444444, 0.000000, 270.44,606.20,24.67,59.09,64.35,64.46,64.54,64.63
670, 15.555556, 4.444444, 0.000000, 270.56,606.20,25.64,59.49,64.35,64.46,64.54,64.64
671, 15.555556, 4.444444, 0.000000, 270.70,606.21,26.64,59.86,64.35,64.46,64.54,64.64
672, 15.555556, 4.444444, 0.000000, 270.86,606.22,27.65,60.22,64.36,64.46,64.54,64.64
673, 15.555556, 4.444444, 0.000000, 271.03,606.23,28.68,60.55,64.36,64.46,64.54,64.64
674, 15.555556, 4.444444, 0.000000, 271.23,606.24,29.73,60.87,64.36,64.46,64.54,64.64
675, 15.555556, 4.444444, 0.000000, 271.46,606.25,30.80,61.16,64.37,64.46,64.54,64.64
676, 15.555556, 4.444444, 0.000000, 271.71,606.25,31.88,61.44,64.37,64.46,64.54,64.64
677, 15.555556, 4.444444, 0.000000, 271.99,606.26,32.99,61.71,64.37,64.46,64.54,64.64
678, 15.555556, 4.444444, 0.000000, 272.31,606.26,34.11,61.95,64.37,64.46,64.54,64.64
679, 15.555556, 4.444444, 0.000000, 272.66,606.27,35.24,62.18,64.37,64.46,64.54,64.65
680, 15.555556, 4.444444, 0.000000, 273.06,606.27,36.39,62.40,64.38,64.46,64.54,64.65
681, 15.555556, 4.444444, 0.000000, 273.51,606.26,37.56,62.60,64.38,64.46,64.54,64.65
682, 15.555556, 4.444444, 0.000000, 274.01,606.25,38.74,62.78,64.38,64.46,64.55,64.65
683, 15.555556, 4.444444, 0.000000, 274.57,606.23,39.93,62.96,64.38,64.46,64.55,64.66
684, 15.555556, 4.444444, 0.000000, 275.20,606.20,41.13,63.12,64.38,64.46,64.55,64.66
685, 15.555556, 4.444444, 0.000000, 275.91,606.16,42.35,63.26,64.38,64.47,64.55,64.66
686, 15.555556, 4.444444, 0.000000, 276.70,606.11,43.58,63.40,64.38,64.47,64.55,64.67
687, 15.555556, 4.444444, 0.000000, 277.59,606.03,44.82,63.52,64.38,64.47,64.55,64.67
688, 15.555556, 4.444444, 0.000000, 278.58,605.93,46.06,63.64,64.39,64.47,64.55,64.67
689, 15.555556, 4.444444, 0.000000, 279.69,605.79,47.32,63.74,64.39,64.47,64.55,64.68
690, 15.555556, 4.444444, 0.000000, 280.93,605.61,48.58,63.83,64.39,64.47,64.55,64.68
691, 15.555556, 4.444444, 0.000000, 282.32,605.38,49.86,63.91,64.39,64.47,64.55,64.69
692, 15.555556, 4.444444, 0.000000, 283.87,605.08,51.13,63.99,64.39,64.47,64.56,64.70
693, 15.555556, 4.444444, 0.000000, 285.62,604.69,52.42,64.05,64.39,64.47,64.56,64.71
694, 15.555556, 4.444444, 0.000000, 287.57,604.19,53.71,64.11,64.40,64.48,64.56,64.71
695, 15.555556, 4.444444, 0.000000, 289.76,603.56,55.00,64.16,64.40,64.48,64.56,64.72
696, 15.555556, 4.444444, 0.000000, 292.22,602.75,56.29,64.21,64.40,64.48,64.57,64.74
697, 15.555556, 4.444444, 0.000000, 294.98,601.72,57.59,64.25,64.40,64.49,64.57,64.75
698, 15.555556, 4.444444, 0.000000, 298.44,600.24,58.88,64.28,64.41,64.49,64.58,64.77
699, 15.555556, 4.444444, 0.000000, 302.38,598.31,60.16,64.30,64.41,64.49,64.58,64.79
700, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.15,64.30,64.41,64.49,64.58,64.78
701, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.15,64.30,64.41,64.49,64.58,64.77
702, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.14,64.30,64.41,64.49,64.58,64.76
703, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.14,64.29,64.41,64.49,64.58,64.75
704, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.13,64.29,64.40,64.48,64.57,64.74
705, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.13,64.29,64.40,64.48,64.57,64.73
706, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.12,64.29,64.40,64.48,64.57,64.72
707, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.12,64.29,64.40,64.48,64.57,64.71
708, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.11,64.28,64.40,64.48,64.57,64.70
709, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.10,64.28,64.39,64.48,64.57,64.69
710, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.10,64.28,64.39,64.47,64.56,64.68
711, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.09,64.28,64.39,64.47,64.56,64.67
712, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.09,64.28,64.39,64.47,64.56,64.66
713, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.08,64.28,64.39,64.47,64.56,64.65
714, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.08,64.27,64.38,64.47,64.56,64.64
715, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.07,64.27,64.38,64.46,64.55,64.63
716, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.07,64.27,64.38,64.46,64.55,64.63
717, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.06,64.27,64.38,64.46,64.55,64.62
718, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.06,64.27,64.38,64.46,64.55,64.61
719, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.05,64.26,64.38,64.46,64.55,64.60
720, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.05,64.26,64.37,64.46,64.54,64.59
721, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.04,64.26,64.37,64.45,64.54,64.58
722, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.04,64.26,64.37,64.45,64.54,64.57
723, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.03,64.26,64.37,64.45,64.53,64.56
724, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.03,64.25,64.37,64.45,64.53,64.56
725, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.02,64.25,64.36,64.45,64.53,64.55
726, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.02,64.25,64.36,64.44,64.52,64.54
727, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.01,64.25,64.36,64.44,64.52,64.53
728, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.01,64.25,64.36,64.44,64.51,64.53
729, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.00,64.24,64.36,64.44,64.51,64.52
730, 15.555556, 4.444444, 0.000000, 0.00,0.00,60.00,64.24,64.35,64.44,64.51,64.51
731, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.99,64.24,64.35,64.43,64.50,64.51
732, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.99,64.24,64.35,64.43,64.50,64.50
733, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.98,64.24,64.35,64.43,64.49,64.49
734, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.98,64.23,64.35,64.43,64.49,64.49
735, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.97,64.23,64.35,64.43,64.48,64.48
736, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.97,64.23,64.34,64.43,64.48,64.48
737, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.96,64.23,64.34,64.42,64.47,64.47
738, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.96,64.23,64.34,64.42,64.46,64.46
739, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.95,64.23,64.34,64.42,64.46,64.46
740, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.95,64.22,64.34,64.42,64.45,64.45
741, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.94,64.22,64.33,64.42,64.45,64.45
742, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.94,64.22,64.33,64.41,64.44,64.44
743, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.93,64.22,64.33,64.41,64.44,64.44
744, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.93,64.22,64.33,64.41,64.43,64.43
745, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.93,64.21,64.33,64.41,64.43,64.43
746, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.92,64.21,64.33,64.40,64.42,64.42
747, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.92,64.21,64.32,64.40,64.42,64.42
748, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.91,64.21,64.32,64.40,64.41,64.41
749, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.91,64.21,64.32,64.39,64.41,64.41
750, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.90,64.20,64.32,64.39,64.40,64.40
751, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.90,64.20,64.32,64.39,64.40,64.40
752, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.89,64.20,64.31,64.38,64.39,64.39
753, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.89,64.20,64.31,64.38,64.39,64.39
754, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.88,64.20,64.31,64.38,64.38,64.38
755, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.88,64.19,64.31,64.37,64.38,64.38
756, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.87,64.19,64.31,64.37,64.37,64.37
757, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.87,64.19,64.30,64.36,64.37,64.37
758, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.86,64.19,64.30,64.36,64.36,64.36
759, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.86,64.19,64.30,64.36,64.36,64.36
760, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.85,64.19,64.30,64.35,64.35,64.35
761, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.85,64.18,64.30,64.35,64.35,64.35
762, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.84,64.18,64.30,64.34,64.34,64.34
763, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.84,64.18,64.29,64.34,64.34,64.34
764, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.84,64.18,64.29,64.34,64.34,64.34
765, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.83,64.18,64.29,64.33,64.33,64.33
766, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.83,64.17,64.29,64.33,64.33,64.33
767, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.82,64.17,64.29,64.32,64.32,64.32
768, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.82,64.17,64.28,64.32,64.32,64.32
769, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.81,64.17,64.28,64.31,64.31,64.31
770, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.81,64.17,64.28,64.31,64.31,64.31
771, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.80,64.16,64.28,64.31,64.31,64.31
772, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.80,64.16,64.28,64.30,64.30,64.30
773, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.79,64.16,64.27,64.30,64.30,64.30
774, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.79,64.16,64.27,64.29,64.29,64.29
775, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.78,64.16,64.27,64.29,64.29,64.29
776, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.78,64.15,64.27,64.28,64.28,64.28
777, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.78,64.15,64.26,64.28,64.28,64.28
778, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.77,64.15,64.26,64.28,64.28,64.28
779, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.77,64.15,64.26,64.27,64.27,64.27
780, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.76,64.15,64.25,64.27,64.27,64.27
781, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.76,64.14,64.25,64.26,64.26,64.26
782, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.75,64.14,64.25,64.26,64.26,64.26
783, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.75,64.14,64.25,64.26,64.26,64.26
784, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.74,64.14,64.24,64.25,64.25,64.25
785, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.74,64.14,64.24,64.25,64.25,64.25
786, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.73,64.14,64.24,64.24,64.24,64.24
787, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.73,64.13,64.23,64.24,64.24,64.24
788, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.72,64.13,64.23,64.24,64.24,64.24
789, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.72,64.13,64.23,64.23,64.23,64.23
790, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.72,64.13,64.22,64.23,64.23,64.23
791, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.71,64.13,64.22,64.22,64.22,64.22
792, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.71,64.12,64.22,64.22,64.22,64.22
793, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.70,64.12,64.21,64.22,64.22,64.22
794, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.70,64.12,64.21,64.21,64.21,64.21
795, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.69,64.12,64.21,64.21,64.21,64.21
796, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.69,64.12,64.20,64.21,64.21,64.21
797, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.68,64.11,64.20,64.20,64.20,64.20
798, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.68,64.11,64.20,64.20,64.20,64.20
799, 15.555556, 4.444444, 0.000000, 0.00,0.00,59.67,64.11,64.19,64.19,64.19,64.19
