minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
383, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.27,39.85,46.09,46.11
384, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.27,39.85,46.09,46.11
385, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.27,39.84,46.08,46.10
386, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.28,39.84,46.08,46.10
387, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.28,39.84,46.07,46.09
388, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.28,39.83,46.07,46.09
389, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.28,39.83,46.06,46.08
390, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.28,39.83,46.06,46.07
391, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.83,46.05,46.07
392, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.82,46.05,46.06
393, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.82,46.04,46.06
394, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.82,46.04,46.05
395, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.81,46.04,46.05
396, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.29,39.81,46.03,46.04
397, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.81,46.03,46.03
398, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.80,46.02,46.03
399, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.80,46.02,46.02
400, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.80,46.01,46.02
401, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.79,46.01,46.01
402, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.30,39.79,46.00,46.01
403, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.31,39.79,46.00,46.00
404, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.31,39.79,45.99,46.00
405, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.31,39.78,45.99,45.99
406, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.31,39.78,45.98,45.99
407, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.31,39.78,45.98,45.98
408, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.77,45.97,45.97
409, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.77,45.97,45.97
410, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.77,45.96,45.96
411, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.76,45.96,45.96
412, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.76,45.95,45.95
413, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.32,39.76,45.95,45.95
414, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.75,45.94,45.94
415, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.75,45.94,45.94
416, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.75,45.93,45.93
417, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.75,45.93,45.93
418, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.74,45.92,45.92
419, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.33,39.74,45.92,45.92
420, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.74,45.91,45.91
421, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.73,45.91,45.91
422, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.73,45.90,45.90
423, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.73,45.90,45.90
424, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.72,45.89,45.89
425, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.34,39.72,45.89,45.89
426, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.35,39.72,45.88,45.88
427, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.35,39.71,45.88,45.88
428, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.35,39.71,45.87,45.87
429, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.35,39.71,45.87,45.87
430, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.35,39.71,45.86,45.86
431, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.70,45.86,45.86
432, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.70,45.85,45.85
433, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.70,45.85,45.85
434, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.69,45.84,45.84
435, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.69,45.84,45.84
436, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.36,39.69,45.83,45.83
437, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.37,39.68,45.83,45.83
438, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.37,39.68,45.82,45.82
439, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.37,39.68,45.82,45.82
440, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.43,4.44,9.37,39.67,45.81,45.81
441, 15.555556, 65.000000, 4.444444, 0.000000, 4.407393, 10.787757, 36.000000, 0,254.02,1004.52,4.44,5.08,10.44,39.67,45.81,45.81
442, 15.555556, 65.000000, 4.444444, 0.000000, 4.442500, 10.821619, 36.000000, 0,254.03,1004.32,4.44,6.11,11.15,39.67,45.80,45.80
443, 15.555556, 65.000000, 4.444444, 0.000000, 4.444784, 10.823821, 36.000000, 0,254.03,1004.31,4.46,7.36,11.60,39.67,45.80,45.80
444, 15.555556, 65.000000, 4.444444, 0.000000, 4.448053, 10.826974, 36.000000, 0,254.03,1004.29,4.64,8.57,11.94,39.66,45.80,45.80
445, 15.555556, 65.000000, 4.444444, 0.000000, 4.453779, 10.832498, 36.000000, 0,254.04,1004.26,5.39,9.30,12.19,39.66,45.79,45.79
446, 15.555556, 65.000000, 4.444444, 0.000000, 4.475714, 10.853655, 36.000000, 0,254.04,1004.14,6.48,9.75,12.37,39.66,45.79,45.79
447, 15.555556, 65.000000, 4.444444, 0.000000, 4.703678, 11.073614, 36.000000, 0,254.13,1002.88,7.72,10.06,12.56,39.66,45.79,45.79
448, 15.555556, 65.000000, 4.444444, 0.000000, 5.752329, 12.086334, 36.000000, 0,254.58,997.22,8.78,10.37,12.89,39.65,45.78,45.78
449, 15.555556, 65.000000, 4.444444, 0.000000, 7.604031, 13.877867, 36.000000, 0,255.56,987.75,9.43,10.82,13.49,39.65,45.78,45.78
450, 15.555556, 65.000000, 4.444444, 0.000000, 8.722530, 14.962172, 36.000000, 0,256.28,982.36,9.84,11.44,14.15,39.65,45.78,45.78
451, 15.555556, 65.000000, 4.444444, 0.000000, 9.398236, 15.617971, 36.000000, 0,256.75,979.23,10.15,12.19,14.76,39.65,45.77,45.77
452, 15.555556, 65.000000, 4.444444, 0.000000, 9.782665, 15.991323, 36.000000, 0,257.04,977.48,10.51,12.99,15.29,39.64,45.77,45.77
453, 15.555556, 65.000000, 4.444444, 0.000000, 10.074008, 16.274388, 36.000000, 0,257.26,976.18,11.01,13.73,15.73,39.64,45.76,45.76
454, 15.555556, 65.000000, 4.444444, 0.000000, 10.341352, 16.534226, 36.000000, 0,257.47,975.00,11.66,14.37,16.11,39.64,45.76,45.76
455, 15.555556, 65.000000, 4.444444, 0.000000, 10.716830, 16.899305, 36.000000, 0,257.78,973.36,12.43,14.92,16.46,39.63,45.76,45.76
456, 15.555556, 65.000000, 4.444444, 0.000000, 11.341277, 17.506808, 36.000000, 0,258.31,970.69,13.21,15.43,16.84,39.63,45.75,45.75
457, 15.555556, 65.000000, 4.444444, 0.000000, 12.171384, 18.315045, 36.000000, 0,259.06,967.25,13.92,15.95,17.28,39.63,45.75,45.75
458, 15.555556, 65.000000, 4.444444, 0.000000, 13.006226, 19.128630, 36.000000, 0,259.87,963.91,14.53,16.50,17.76,39.63,45.75,45.75
459, 15.555556, 65.000000, 4.444444, 0.000000, 13.754852, 19.858808, 36.000000, 0,260.64,961.00,15.07,17.11,18.27,39.62,45.74,45.74
460, 15.555556, 65.000000, 4.444444, 0.000000, 14.391956, 20.480654, 36.000000, 0,261.32,958.60,15.59,17.75,18.76,39.62,45.74,45.74
461, 15.555556, 65.000000, 4.444444, 0.000000, 14.935322, 21.011319, 36.000000, 0,261.93,956.60,16.11,18.39,19.24,39.62,45.74,45.74
462, 15.555556, 65.000000, 4.444444, 0.000000, 15.423632, 21.488456, 36.000000, 0,262.49,954.84,16.68,18.97,19.72,39.62,45.73,45.73
463, 15.555556, 65.000000, 4.444444, 0.000000, 15.915459, 21.969253, 36.000000, 0,263.08,953.10,17.30,19.51,20.20,39.61,45.73,45.73
464, 15.555556, 65.000000, 4.444444, 0.000000, 16.463353, 22.505116, 36.000000, 0,263.76,951.21,17.94,20.02,20.69,39.61,45.72,45.72
465, 15.555556, 65.000000, 4.444444, 0.000000, 17.078129, 23.106704, 36.000000, 0,264.54,949.13,18.56,20.51,21.21,39.61,45.72,45.72
466, 15.555556, 65.000000, 4.444444, 0.000000, 17.731190, 23.746104, 36.000000, 0,265.40,946.98,19.13,21.02,21.75,39.61,45.72,45.72
467, 15.555556, 65.000000, 4.444444, 0.000000, 18.383254, 24.384874, 36.000000, 0,266.29,944.89,19.66,21.55,22.31,39.60,45.71,45.71
468, 15.555556, 65.000000, 4.444444, 0.000000, 18.989756, 24.979307, 36.000000, 0,267.15,942.99,20.16,22.10,22.88,39.60,45.71,45.71
469, 15.555556, 65.000000, 4.444444, 0.000000, 19.518466, 25.497725, 36.000000, 0,267.92,941.37,20.66,22.66,23.44,39.60,45.71,45.71
470, 15.555556, 65.000000, 4.444444, 0.000000, 19.999569, 25.969641, 36.000000, 0,268.64,939.92,21.17,23.21,23.98,39.60,45.70,45.70
471, 15.555556, 65.000000, 4.444444, 0.000000, 20.487391, 26.448314, 36.000000, 0,269.39,938.48,21.71,23.76,24.50,39.60,45.70,45.70
472, 15.555556, 65.000000, 4.444444, 0.000000, 20.992804, 26.944420, 36.000000, 0,270.18,937.02,22.26,24.29,25.02,39.59,45.70,45.70
473, 15.555556, 65.000000, 4.444444, 0.000000, 21.522281, 27.464325, 36.000000, 0,271.03,935.51,22.82,24.82,25.54,39.59,45.69,45.69
474, 15.555556, 65.000000, 4.444444, 0.000000, 22.073820, 28.006082, 36.000000, 0,271.93,933.97,23.37,25.34,26.07,39.59,45.69,45.69
475, 15.555556, 65.000000, 4.444444, 0.000000, 22.637478, 28.559932, 36.000000, 0,272.88,932.43,23.92,25.87,26.60,39.59,45.68,45.68
476, 15.555556, 65.000000, 4.444444, 0.000000, 23.198697, 29.111566, 36.000000, 0,273.85,930.92,24.45,26.39,27.13,39.59,45.68,45.68
477, 15.555556, 65.000000, 4.444444, 0.000000, 23.746025, 29.649712, 36.000000, 0,274.82,929.47,24.97,26.93,27.67,39.59,45.68,45.68
478, 15.555556, 65.000000, 4.444444, 0.000000, 24.278250, 30.173158, 36.000000, 0,275.78,928.09,25.50,27.46,28.20,39.59,45.67,45.67
479, 15.555556, 65.000000, 4.444444, 0.000000, 24.801233, 30.687648, 36.000000, 0,276.75,926.75,26.02,27.99,28.73,39.58,45.67,45.67
480, 15.555556, 65.000000, 4.444444, 0.000000, 25.321243, 31.199341, 36.000000, 0,277.73,925.44,26.55,28.52,29.26,39.58,45.67,45.67
481, 15.555556, 65.000000, 4.444444, 0.000000, 25.843544, 31.713407, 36.000000, 0,278.73,924.15,27.08,29.05,29.78,39.58,45.66,45.66
482, 15.555556, 65.000000, 4.444444, 0.000000, 26.370972, 32.232633, 36.000000, 0,279.76,922.85,27.62,29.57,30.30,39.58,45.66,45.66
483, 15.555556, 65.000000, 4.444444, 0.000000, 26.903296, 32.756786, 36.000000, 0,280.83,921.57,28.15,30.09,30.78,39.63,45.65,45.65
484, 15.555556, 65.000000, 4.444444, 0.000000, 27.437830, 33.283216, 36.000000, 0,281.92,920.29,28.68,30.58,31.23,39.74,45.65,45.65
485, 15.555556, 65.000000, 4.444444, 0.000000, 27.971244, 33.808637, 36.000000, 0,283.03,919.03,29.20,31.05,31.69,39.86,45.65,45.65
486, 15.555556, 65.000000, 4.444444, 0.000000, 28.501383, 34.330914, 36.000000, 0,284.15,917.80,29.72,31.51,32.16,39.97,45.64,45.64
487, 15.555556, 65.000000, 4.444444, 0.000000, 29.027776, 34.849578, 36.000000, 0,285.28,916.58,30.23,31.98,32.64,40.09,45.64,45.64
488, 15.555556, 65.000000, 4.444444, 0.000000, 29.550894, 35.365080, 36.000000, 0,286.43,915.38,30.71,32.45,33.12,40.21,45.64,45.64
489, 15.555556, 65.000000, 4.444444, 0.000000, 30.068401, 35.875110, 36.000000, 0,287.59,914.20,31.18,32.93,33.61,40.33,45.63,45.63
490, 15.555556, 65.000000, 4.444444, 0.000000, 30.566579, 36.366137, 36.000000, 0,288.72,913.08,31.65,33.42,34.10,40.45,45.63,45.63
491, 15.555556, 65.000000, 4.444444, 0.000000, 31.031172, 36.824097, 36.000000, 0,289.79,912.03,32.12,33.91,34.59,40.57,45.63,45.63
492, 15.555556, 65.000000, 4.444444, 0.000000, 31.484125, 37.270609, 36.000000, 0,290.85,911.02,32.59,34.39,35.06,40.69,45.62,45.62
493, 15.555556, 65.000000, 4.444444, 0.000000, 31.949382, 37.729275, 36.000000, 0,291.96,909.98,33.08,34.87,35.54,40.81,45.62,45.62
494, 15.555556, 65.000000, 4.444444, 0.000000, 32.424257, 38.197440, 36.000000, 0,293.10,908.92,33.56,35.35,36.01,40.92,45.61,45.61
495, 15.555556, 65.000000, 4.444444, 0.000000, 32.906379, 38.672762, 36.000000, 0,294.28,907.85,34.05,35.82,36.48,41.04,45.61,45.61
496, 15.555556, 65.000000, 4.444444, 0.000000, 33.393443, 39.152963, 36.000000, 0,295.48,906.77,34.53,36.30,36.96,41.16,45.61,45.61
497, 15.555556, 65.000000, 4.444444, 0.000000, 33.882214, 39.634848, 36.000000, 0,296.71,905.69,35.01,36.77,37.43,41.28,45.60,45.60
498, 15.555556, 65.000000, 4.444444, 0.000000, 34.368214, 40.113993, 36.000000, 0,297.95,904.61,35.49,37.25,37.91,41.39,45.60,45.60
499, 15.555556, 65.000000, 4.444444, 0.000000, 34.848340, 40.587335, 36.000000, 0,299.19,903.54,35.96,37.72,38.38,41.51,45.60,45.60
500, 15.555556, 65.000000, 4.444444, 0.000000, 35.323581, 41.055843, 36.000000, 0,300.44,902.48,36.44,38.20,38.86,41.63,45.59,45.59
501, 15.555556, 65.000000, 4.444444, 0.000000, 35.796683, 41.522217, 36.000000, 0,301.70,901.42,36.91,38.66,39.29,41.80,45.59,45.59
502, 15.555556, 65.000000, 4.444444, 0.000000, 36.269469, 41.988249, 36.000000, 0,302.97,900.36,37.39,39.11,39.70,42.01,45.59,45.59
503, 15.555556, 65.000000, 4.444444, 0.000000, 36.743009, 42.454987, 36.000000, 0,304.26,899.29,37.86,39.54,40.12,42.22,45.58,45.58
504, 15.555556, 65.000000, 4.444444, 0.000000, 37.217681, 42.922798, 36.000000, 0,305.57,898.21,38.33,39.96,40.55,42.43,45.58,45.58
505, 15.555556, 65.000000, 4.444444, 0.000000, 37.693141, 43.391338, 36.000000, 0,306.90,897.12,38.79,40.38,40.98,42.65,45.57,45.57
506, 15.555556, 65.000000, 4.444444, 0.000000, 38.168179, 43.859404, 36.000000, 0,308.25,896.02,39.23,40.81,41.42,42.86,45.57,45.57
507, 15.555556, 65.000000, 4.444444, 0.000000, 38.638109, 44.322377, 36.000000, 0,309.59,894.93,39.66,41.25,41.86,43.08,45.57,45.57
508, 15.555556, 65.000000, 4.444444, 0.000000, 39.088495, 44.766033, 36.000000, 0,310.90,893.87,40.08,41.69,42.31,43.31,45.56,45.56
509, 15.555556, 65.000000, 4.444444, 0.000000, 39.509698, 45.180882, 36.000000, 0,312.13,892.87,40.51,42.13,42.74,43.52,45.56,45.56
510, 15.555556, 65.000000, 4.444444, 0.000000, 39.926091, 45.590930, 36.000000, 0,313.37,891.87,40.94,42.57,43.18,43.74,45.56,45.56
511, 15.555556, 65.000000, 4.444444, 0.000000, 40.350096, 46.008407, 36.000000, 0,314.64,890.84,41.38,43.00,43.59,43.99,45.55,45.55
512, 15.555556, 65.000000, 4.444444, 0.000000, 40.780712, 46.432319, 36.000000, 0,315.94,889.78,41.82,43.41,43.97,44.27,45.55,45.55
513, 15.555556, 65.000000, 4.444444, 0.000000, 41.216868, 46.861603, 36.000000, 0,317.27,888.70,42.26,43.81,44.35,44.56,45.55,45.55
514, 15.555556, 65.000000, 4.444444, 0.000000, 41.657081, 47.294792, 36.000000, 0,318.63,887.60,42.69,44.20,44.75,44.85,45.54,45.54
515, 15.555556, 65.000000, 4.444444, 0.000000, 42.098782, 47.729352, 36.000000, 0,320.01,886.47,43.12,44.59,45.14,45.15,45.54,45.54
516, 15.555556, 65.000000, 4.444444, 0.000000, 42.538292, 48.161656, 36.000000, 0,321.40,885.34,43.53,44.98,45.51,45.51,45.54,45.54
517, 15.555556, 65.000000, 4.444444, 0.000000, 42.971330, 48.587494, 36.000000, 0,322.77,884.20,43.92,45.31,45.71,45.71,45.71,45.71
518, 15.555556, 65.000000, 4.444444, 0.000000, 43.389641, 48.998749, 36.000000, 0,324.12,883.09,44.31,45.60,45.92,45.92,45.92,45.92
519, 15.555556, 65.000000, 4.444444, 0.000000, 43.784411, 49.386765, 36.000000, 0,325.40,882.03,44.70,45.84,46.14,46.14,46.14,46.14
520, 15.555556, 65.000000, 4.444444, 0.000000, 44.168035, 49.763732, 36.000000, 0,326.66,880.98,45.07,46.05,46.36,46.36,46.36,46.36
521, 15.555556, 65.000000, 4.444444, 0.000000, 44.557521, 50.146366, 36.000000, 0,327.95,879.90,45.39,46.28,46.60,46.60,46.60,46.60
522, 15.555556, 65.000000, 4.444444, 0.000000, 44.947778, 50.529655, 36.000000, 0,329.25,878.81,45.67,46.51,46.85,46.85,46.85,46.85
523, 15.555556, 65.000000, 4.444444, 0.000000, 45.312819, 50.888085, 36.000000, 0,330.47,877.76,45.90,46.75,47.10,47.10,47.10,47.10
524, 15.555556, 65.000000, 4.444444, 0.000000, 45.599625, 51.169631, 36.000000, 0,331.44,876.94,46.12,47.00,47.35,47.35,47.35,47.35
525, 15.555556, 65.000000, 4.444444, 0.000000, 45.806547, 51.372720, 36.000000, 0,332.15,876.33,46.34,47.25,47.61,47.61,47.61,47.61
526, 15.555556, 65.000000, 4.444444, 0.000000, 46.018761, 51.580970, 36.000000, 0,332.87,875.71,46.58,47.51,47.86,47.86,47.86,47.86
527, 15.555556, 65.000000, 4.444444, 0.000000, 46.241732, 51.799739, 36.000000, 0,333.64,875.05,46.82,47.76,48.10,48.10,48.10,48.10
528, 15.555556, 65.000000, 4.444444, 0.000000, 46.474573, 52.028152, 36.000000, 0,334.44,874.35,47.07,48.00,48.35,48.35,48.35,48.35
529, 15.555556, 65.000000, 4.444444, 0.000000, 46.716681, 52.265610, 36.000000, 0,335.28,873.62,47.32,48.25,48.59,48.59,48.59,48.59
530, 15.555556, 65.000000, 4.444444, 0.000000, 46.966405, 52.510488, 36.000000, 0,336.15,872.85,47.57,48.50,48.84,48.84,48.84,48.84
531, 15.555556, 65.000000, 4.444444, 0.000000, 47.220127, 52.759236, 36.000000, 0,337.04,872.07,47.82,48.74,49.09,49.09,49.09,49.09
532, 15.555556, 65.000000, 4.444444, 0.000000, 47.473216, 53.007308, 36.000000, 0,337.93,871.28,48.07,48.99,49.33,49.33,49.33,49.33
533, 15.555556, 65.000000, 4.444444, 0.000000, 47.723349, 53.252431, 36.000000, 0,338.82,870.49,48.32,49.23,49.58,49.58,49.58,49.58
534, 15.555556, 65.000000, 4.444444, 0.000000, 47.971189, 53.495253, 36.000000, 0,339.70,869.70,48.56,49.48,49.82,49.82,49.82,49.82
535, 15.555556, 65.000000, 4.444444, 0.000000, 48.217515, 53.736538, 36.000000, 0,340.58,868.91,48.81,49.72,50.07,50.07,50.07,50.07
536, 15.555556, 65.000000, 4.444444, 0.000000, 48.463000, 53.976945, 36.000000, 0,341.47,868.11,49.06,49.97,50.31,50.31,50.31,50.31
537, 15.555556, 65.000000, 4.444444, 0.000000, 48.708197, 54.217016, 36.000000, 0,342.35,867.30,49.30,50.21,50.56,50.56,50.56,50.56
538, 15.555556, 65.000000, 4.444444, 0.000000, 48.953455, 54.457089, 36.000000, 0,343.24,866.49,49.55,50.46,50.80,50.80,50.80,50.80
539, 15.555556, 65.000000, 4.444444, 0.000000, 49.198861, 54.697252, 36.000000, 0,344.14,865.66,49.79,50.70,51.05,51.05,51.05,51.05
540, 15.555556, 65.000000, 4.444444, 0.000000, 49.444298, 54.937387, 36.000000, 0,345.04,864.83,50.04,50.95,51.29,51.29,51.29,51.29
541, 15.555556, 65.000000, 4.444444, 0.000000, 49.689604, 55.177335, 36.000000, 0,345.94,863.98,50.28,51.19,51.53,51.53,51.53,51.53
542, 15.555556, 65.000000, 4.444444, 0.000000, 49.934669, 55.416988, 36.000000, 0,346.85,863.13,50.53,51.43,51.78,51.78,51.78,51.78
543, 15.555556, 65.000000, 4.444444, 0.000000, 50.179435, 55.656287, 36.000000, 0,347.76,862.27,50.77,51.68,52.02,52.02,52.02,52.02
544, 15.555556, 65.000000, 4.444444, 0.000000, 50.423884, 55.895216, 36.000000, 0,348.68,861.40,51.01,51.92,52.26,52.26,52.26,52.26
545, 15.555556, 65.000000, 4.444444, 0.000000, 50.668025, 56.133782, 36.000000, 0,349.60,860.52,51.26,52.16,52.50,52.50,52.50,52.50
546, 15.555556, 65.000000, 4.444444, 0.000000, 50.911881, 56.372006, 36.000000, 0,350.52,859.64,51.50,52.41,52.75,52.75,52.75,52.75
547, 15.555556, 65.000000, 4.444444, 0.000000, 51.155469, 56.609905, 36.000000, 0,351.44,858.74,51.75,52.65,52.99,52.99,52.99,52.99
548, 15.555556, 65.000000, 4.444444, 0.000000, 51.398801, 56.847488, 36.000000, 0,352.37,857.84,51.99,52.89,53.23,53.23,53.23,53.23
549, 15.555556, 65.000000, 4.444444, 0.000000, 51.641876, 57.084756, 36.000000, 0,353.30,856.92,52.23,53.13,53.47,53.47,53.47,53.47
550, 15.555556, 65.000000, 4.444444, 0.000000, 51.884690, 57.321704, 36.000000, 0,354.24,856.00,52.47,53.37,53.71,53.71,53.71,53.71
551, 15.555556, 65.000000, 4.444444, 0.000000, 52.127237, 57.558323, 36.000000, 0,355.17,855.06,52.72,53.61,53.95,53.95,53.95,53.95
552, 15.555556, 65.000000, 4.444444, 0.000000, 52.369510, 57.794609, 36.000000, 0,356.11,854.12,52.96,53.86,54.19,54.19,54.19,54.19
553, 15.555556, 65.000000, 4.444444, 0.000000, 52.611506, 58.030555, 36.000000, 0,357.06,853.17,53.20,54.10,54.43,54.43,54.43,54.43
554, 15.555556, 65.000000, 4.444444, 0.000000, 52.853221, 58.266157, 36.000000, 0,358.01,852.21,53.44,54.34,54.67,54.67,54.67,54.67
555, 15.555556, 65.000000, 4.444444, 0.000000, 53.094651, 58.501412, 36.000000, 0,358.96,851.24,53.68,54.58,54.91,54.91,54.91,54.91
556, 15.555556, 65.000000, 4.444444, 0.000000, 53.335795, 58.736318, 36.000000, 0,359.91,850.25,53.92,54.82,55.15,55.15,55.15,55.15
557, 15.555556, 65.000000, 4.444444, 0.000000, 53.576652, 58.970872, 36.000000, 0,360.87,849.26,54.16,55.05,55.39,55.39,55.39,55.39
558, 15.555556, 65.000000, 4.444444, 0.000000, 53.817218, 59.205071, 36.000000, 0,361.83,848.26,54.40,55.29,55.63,55.63,55.63,55.63
559, 15.555556, 65.000000, 4.444444, 0.000000, 54.057492, 59.438911, 36.000000, 0,362.79,847.25,54.64,55.53,55.87,55.87,55.87,55.87
560, 15.555556, 65.000000, 4.444444, 0.000000, 54.297470, 59.672390, 36.000000, 0,363.76,846.22,54.88,55.77,56.10,56.10,56.10,56.10
561, 15.555556, 65.000000, 4.444444, 0.000000, 54.537149, 59.905504, 36.000000, 0,364.73,845.19,55.12,56.01,56.34,56.34,56.34,56.34
562, 15.555556, 65.000000, 4.444444, 0.000000, 54.776527, 60.138249, 36.000000, 0,365.70,844.14,55.36,56.25,56.58,56.58,56.58,56.58
563, 15.555556, 65.000000, 4.444444, 0.000000, 55.015601, 60.370623, 36.000000, 0,366.67,843.09,55.60,56.48,56.82,56.82,56.82,56.82
564, 15.555556, 65.000000, 4.444444, 0.000000, 55.254368, 60.602620, 36.000000, 0,367.65,842.02,55.84,56.72,57.05,57.05,57.05,57.05
565, 15.555556, 65.000000, 4.444444, 0.000000, 55.492824, 60.834239, 36.000000, 0,368.63,840.95,56.07,56.96,57.29,57.29,57.29,57.29
566, 15.555556, 65.000000, 4.444444, 0.000000, 55.730967, 61.065476, 36.000000, 0,369.62,839.86,56.31,57.19,57.52,57.52,57.52,57.52
567, 15.555556, 65.000000, 4.444444, 0.000000, 55.968795, 61.296326, 36.000000, 0,370.60,838.76,56.55,57.43,57.76,57.76,57.76,57.76
568, 15.555556, 65.000000, 4.444444, 0.000000, 56.206303, 61.526787, 36.000000, 0,371.59,837.65,56.79,57.67,58.00,58.00,58.00,58.00
569, 15.555556, 65.000000, 4.444444, 0.000000, 56.443489, 61.756855, 36.000000, 0,372.59,836.53,57.02,57.90,58.23,58.23,58.23,58.23
570, 15.555556, 65.000000, 4.444444, 0.000000, 56.680351, 61.986527, 36.000000, 0,373.58,835.40,57.26,58.14,58.47,58.47,58.47,58.47
571, 15.555556, 65.000000, 4.444444, 0.000000, 56.916884, 62.215798, 36.000000, 0,374.58,834.26,57.49,58.37,58.70,58.70,58.70,58.70
572, 15.555556, 65.000000, 4.444444, 0.000000, 57.153086, 62.444667, 36.000000, 0,375.58,833.10,57.73,58.60,58.93,58.93,58.93,58.93
573, 15.555556, 65.000000, 4.444444, 0.000000, 57.388954, 62.673128, 36.000000, 0,376.58,831.93,57.96,58.84,59.17,59.17,59.17,59.17
574, 15.555556, 65.000000, 4.444444, 0.000000, 57.624485, 62.901178, 36.000000, 0,377.59,830.76,58.20,59.07,59.40,59.40,59.40,59.40
575, 15.555556, 65.000000, 4.444444, 0.000000, 57.859675, 63.128814, 36.000000, 0,378.60,829.57,58.43,59.31,59.63,59.63,59.63,59.63
576, 15.555556, 65.000000, 4.444444, 0.000000, 58.094521, 63.356032, 36.000000, 0,379.61,828.37,58.67,59.54,59.87,59.87,59.87,59.87
577, 15.555556, 65.000000, 4.444444, 0.000000, 58.329021, 63.582828, 36.000000, 0,380.62,827.15,58.90,59.77,60.10,60.10,60.10,60.10
578, 15.555556, 65.000000, 4.444444, 0.000000, 58.563170, 63.809199, 36.000000, 0,381.64,825.93,59.14,60.00,60.33,60.33,60.33,60.33
579, 15.555556, 65.000000, 4.444444, 0.000000, 58.796966, 64.035142, 36.000000, 0,382.66,824.69,59.37,60.24,60.56,60.56,60.56,60.56
580, 15.555556, 65.000000, 4.444444, 0.000000, 59.030405, 64.260651, 36.000000, 0,383.68,823.44,59.60,60.47,60.79,60.79,60.79,60.79
581, 15.555556, 65.000000, 4.444444, 0.000000, 59.263484, 64.485725, 36.000000, 0,384.70,822.18,59.83,60.70,61.02,61.02,61.02,61.02
582, 15.555556, 65.000000, 4.444444, 0.000000, 59.496201, 64.710359, 36.000000, 0,385.73,820.91,60.07,60.93,61.25,61.25,61.25,61.25
583, 15.555556, 65.000000, 4.444444, 0.000000, 59.728550, 64.934550, 36.000000, 0,386.76,819.63,60.30,61.16,61.48,61.48,61.48,61.48
584, 15.555556, 65.000000, 4.444444, 0.000000, 59.960530, 65.158293, 36.000000, 0,387.79,818.33,60.53,61.39,61.71,61.71,61.71,61.71
585, 15.555556, 65.000000, 4.444444, 0.000000, 60.192137, 65.381585, 36.000000, 0,388.82,817.02,60.76,61.62,61.94,61.94,61.94,61.94
586, 15.555556, 65.000000, 4.444444, 0.000000, 60.423367, 65.604423, 36.000000, 0,389.86,815.70,60.99,61.85,62.17,62.17,62.17,62.17
587, 15.555556, 65.000000, 4.444444, 0.000000, 60.654217, 65.826803, 36.000000, 0,390.89,814.37,61.22,62.08,62.40,62.40,62.40,62.40
588, 15.555556, 65.000000, 4.444444, 0.000000, 60.884683, 66.048720, 36.000000, 0,391.93,813.02,61.45,62.30,62.62,62.62,62.62,62.62
589, 15.555556, 65.000000, 4.444444, 0.000000, 61.114763, 66.270172, 36.000000, 0,392.98,811.66,61.68,62.53,62.85,62.85,62.85,62.85
590, 15.555556, 65.000000, 4.444444, 0.000000, 61.344453, 66.491155, 36.000000, 0,394.02,810.29,61.91,62.76,63.08,63.08,63.08,63.08
591, 15.555556, 65.000000, 4.444444, 0.000000, 61.573748, 66.711664, 36.000000, 0,395.07,808.91,62.14,62.99,63.30,63.30,63.30,63.30
592, 15.555556, 65.000000, 4.444444, 0.000000, 61.802647, 66.931697, 36.000000, 0,396.11,807.51,62.37,63.21,63.53,63.53,63.53,63.53
593, 15.555556, 65.000000, 4.444444, 0.000000, 62.031145, 67.151249, 36.000000, 0,397.16,806.10,62.59,63.44,63.76,63.76,63.76,63.76
594, 15.555556, 65.000000, 4.444444, 0.000000, 62.259239, 67.370317, 36.000000, 0,398.22,804.68,62.82,63.67,63.98,63.98,63.98,63.98
595, 15.555556, 65.000000, 4.444444, 0.000000, 62.486925, 67.588898, 36.000000, 0,399.27,803.25,63.05,63.89,64.21,64.21,64.21,64.21
596, 15.555556, 65.000000, 4.444444, 0.000000, 62.714201, 67.806986, 36.000000, 0,400.33,801.80,63.27,64.12,64.43,64.43,64.43,64.43
597, 15.555556, 65.000000, 4.444444, 0.000000, 62.941061, 68.024579, 36.000000, 0,401.38,800.34,63.50,64.34,64.65,64.65,64.65,64.65
598, 15.555556, 65.000000, 4.444444, 0.000000, 63.167503, 68.241673, 36.000000, 0,402.44,798.87,63.73,64.56,64.88,64.88,64.88,64.88
599, 15.555556, 65.000000, 4.444444, 0.000000, 63.393524, 68.458265, 36.000000, 0,403.50,797.39,63.95,64.79,65.10,65.10,65.10,65.10
600, 15.555556, 65.000000, 4.444444, 0.000000, 63.601136, 68.657132, 33.333333, 0,374.52,737.05,64.16,64.99,65.31,65.31,65.31,65.31
601, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.15,64.99,65.30,65.30,65.30,65.30
602, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.14,64.99,65.30,65.30,65.30,65.30
603, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.13,64.99,65.30,65.30,65.30,65.30
604, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.12,64.98,65.29,65.29,65.29,65.29
605, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.11,64.98,65.29,65.29,65.29,65.29
606, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.10,64.98,65.28,65.28,65.28,65.28
607, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.09,64.98,65.28,65.28,65.28,65.28
608, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.08,64.98,65.28,65.28,65.28,65.28
609, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.07,64.97,65.27,65.27,65.27,65.27
610, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.06,64.97,65.27,65.27,65.27,65.27
611, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.05,64.97,65.27,65.27,65.27,65.27
612, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.04,64.97,65.26,65.26,65.26,65.26
613, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.03,64.97,65.26,65.26,65.26,65.26
614, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.02,64.96,65.25,65.25,65.25,65.25
615, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.01,64.96,65.25,65.25,65.25,65.25
616, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.00,64.96,65.25,65.25,65.25,65.25
617, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.99,64.96,65.24,65.24,65.24,65.24
618, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.98,64.95,65.24,65.24,65.24,65.24
619, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.97,64.95,65.24,65.24,65.24,65.24
620, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.96,64.95,65.23,65.23,65.23,65.23
621, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.95,64.95,65.23,65.23,65.23,65.23
622, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.94,64.95,65.22,65.22,65.22,65.22
623, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.93,64.94,65.22,65.22,65.22,65.22
624, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.92,64.94,65.22,65.22,65.22,65.22
625, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.92,64.94,65.21,65.21,65.21,65.21
626, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.91,64.94,65.21,65.21,65.21,65.21
627, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.90,64.93,65.21,65.21,65.21,65.21
628, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.89,64.93,65.20,65.20,65.20,65.20
629, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.88,64.93,65.20,65.20,65.20,65.20
630, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.87,64.93,65.20,65.20,65.20,65.20
631, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.86,64.93,65.19,65.19,65.19,65.19
632, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.85,64.92,65.19,65.19,65.19,65.19
633, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.84,64.92,65.18,65.18,65.18,65.18
634, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.83,64.92,65.18,65.18,65.18,65.18
635, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.82,64.92,65.18,65.18,65.18,65.18
636, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.81,64.91,65.17,65.17,65.17,65.17
637, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.80,64.91,65.17,65.17,65.17,65.17
638, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.79,64.91,65.17,65.17,65.17,65.17
639, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.78,64.91,65.16,65.16,65.16,65.16
640, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.77,64.91,65.16,65.16,65.16,65.16
641, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.76,64.90,65.15,65.15,65.15,65.15
642, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.75,64.90,65.15,65.15,65.15,65.15
643, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.74,64.90,65.15,65.15,65.15,65.15
644, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.74,64.90,65.14,65.14,65.14,65.14
645, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.73,64.89,65.14,65.14,65.14,65.14
646, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.72,64.89,65.14,65.14,65.14,65.14
647, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.71,64.89,65.13,65.13,65.13,65.13
648, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.70,64.89,65.13,65.13,65.13,65.13
649, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.69,64.89,65.12,65.12,65.12,65.12
650, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.68,64.88,65.12,65.12,65.12,65.12
651, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.67,64.88,65.12,65.12,65.12,65.12
652, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.66,64.88,65.11,65.11,65.11,65.11
653, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.65,64.88,65.11,65.11,65.11,65.11
654, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.64,64.87,65.11,65.11,65.11,65.11
655, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.63,64.87,65.10,65.10,65.10,65.10
656, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.62,64.87,65.10,65.10,65.10,65.10
657, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.61,64.87,65.09,65.09,65.09,65.09
658, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.61,64.87,65.09,65.09,65.09,65.09
659, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.60,64.86,65.09,65.09,65.09,65.09
660, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.59,64.86,65.08,65.08,65.08,65.08
661, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.58,64.86,65.08,65.08,65.08,65.08
662, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.57,64.86,65.08,65.08,65.08,65.08
663, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.56,64.85,65.07,65.07,65.07,65.07
664, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.55,64.85,65.07,65.07,65.07,65.07
665, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.54,64.85,65.07,65.07,65.07,65.07
666, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.53,64.85,65.06,65.06,65.06,65.06
667, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.52,64.85,65.06,65.06,65.06,65.06
668, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.51,64.84,65.05,65.05,65.05,65.05
669, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.50,64.84,65.05,65.05,65.05,65.05
670, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.50,64.84,65.05,65.05,65.05,65.05
671, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.49,64.84,65.04,65.04,65.04,65.04
672, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.48,64.83,65.04,65.04,65.04,65.04
673, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.47,64.83,65.04,65.04,65.04,65.04
674, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.46,64.83,65.03,65.03,65.03,65.03
675, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.45,64.83,65.03,65.03,65.03,65.03
676, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.44,64.83,65.02,65.02,65.02,65.02
677, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.43,64.82,65.02,65.02,65.02,65.02
678, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.42,64.82,65.02,65.02,65.02,65.02
679, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.41,64.82,65.01,65.01,65.01,65.01
680, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.40,64.82,65.01,65.01,65.01,65.01
681, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.40,64.81,65.01,65.01,65.01,65.01
682, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.39,64.81,65.00,65.00,65.00,65.00
683, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.38,64.81,65.00,65.00,65.00,65.00
684, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.37,64.81,65.00,65.00,65.00,65.00
685, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.36,64.81,64.99,64.99,64.99,64.99
686, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.35,64.80,64.99,64.99,64.99,64.99
687, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.34,64.80,64.98,64.98,64.98,64.98
688, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.33,64.80,64.98,64.98,64.98,64.98
689, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.32,64.80,64.98,64.98,64.98,64.98
690, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.31,64.79,64.97,64.97,64.97,64.97
691, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.31,64.79,64.97,64.97,64.97,64.97
692, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.30,64.79,64.97,64.97,64.97,64.97
693, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.29,64.79,64.96,64.96,64.96,64.96
694, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.28,64.79,64.96,64.96,64.96,64.96
695, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.27,64.78,64.95,64.95,64.95,64.95
696, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.26,64.78,64.95,64.95,64.95,64.95
697, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.25,64.78,64.95,64.95,64.95,64.95
698, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.24,64.78,64.94,64.94,64.94,64.94
699, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.24,64.77,64.94,64.94,64.94,64.94
700, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.23,64.77,64.94,64.94,64.94,64.94
701, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.22,64.77,64.93,64.93,64.93,64.93
702, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.21,64.77,64.93,64.93,64.93,64.93
703, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.20,64.76,64.92,64.92,64.92,64.92
704, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.19,64.76,64.92,64.92,64.92,64.92
705, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.18,64.76,64.92,64.92,64.92,64.92
706, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.17,64.76,64.91,64.91,64.91,64.91
707, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.16,64.76,64.91,64.91,64.91,64.91
708, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.16,64.75,64.91,64.91,64.91,64.91
709, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.15,64.75,64.90,64.90,64.90,64.90
710, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.14,64.75,64.90,64.90,64.90,64.90
711, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.13,64.75,64.90,64.90,64.90,64.90
712, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.12,64.74,64.89,64.89,64.89,64.89
713, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.11,64.74,64.89,64.89,64.89,64.89
714, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.10,64.74,64.88,64.88,64.88,64.88
715, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.10,64.74,64.88,64.88,64.88,64.88
716, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.09,64.73,64.88,64.88,64.88,64.88
717, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.08,64.73,64.87,64.87,64.87,64.87
718, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.07,64.73,64.87,64.87,64.87,64.87
719, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.06,64.72,64.87,64.87,64.87,64.87
720, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.05,64.72,64.86,64.86,64.86,64.86
721, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.04,64.72,64.86,64.86,64.86,64.86
722, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.03,64.72,64.86,64.86,64.86,64.86
723, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.03,64.71,64.85,64.85,64.85,64.85
724, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.02,64.71,64.85,64.85,64.85,64.85
725, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.01,64.71,64.85,64.85,64.85,64.85
726, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,63.00,64.71,64.84,64.84,64.84,64.84
727, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.99,64.70,64.84,64.84,64.84,64.84
728, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.98,64.70,64.83,64.83,64.83,64.83
729, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.97,64.70,64.83,64.83,64.83,64.83
730, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.97,64.70,64.83,64.83,64.83,64.83
731, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.96,64.69,64.82,64.82,64.82,64.82
732, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.95,64.69,64.82,64.82,64.82,64.82
733, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.94,64.69,64.82,64.82,64.82,64.82
734, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.93,64.69,64.81,64.81,64.81,64.81
735, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.92,64.68,64.81,64.81,64.81,64.81
736, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.91,64.68,64.81,64.81,64.81,64.81
737, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.91,64.68,64.80,64.80,64.80,64.80
738, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.90,64.67,64.80,64.80,64.80,64.80
739, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.89,64.67,64.80,64.80,64.80,64.80
740, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.88,64.67,64.79,64.79,64.79,64.79
741, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.87,64.67,64.79,64.79,64.79,64.79
742, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.86,64.66,64.78,64.78,64.78,64.78
743, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.86,64.66,64.78,64.78,64.78,64.78
744, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.85,64.66,64.78,64.78,64.78,64.78
745, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.84,64.66,64.77,64.77,64.77,64.77
746, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.83,64.65,64.77,64.77,64.77,64.77
747, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.82,64.65,64.77,64.77,64.77,64.77
748, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.81,64.65,64.76,64.76,64.76,64.76
749, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.80,64.65,64.76,64.76,64.76,64.76
750, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.80,64.64,64.76,64.76,64.76,64.76
751, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.79,64.64,64.75,64.75,64.75,64.75
752, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.78,64.64,64.75,64.75,64.75,64.75
753, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.77,64.63,64.75,64.75,64.75,64.75
754, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.76,64.63,64.74,64.74,64.74,64.74
755, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.75,64.63,64.74,64.74,64.74,64.74
756, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.75,64.63,64.73,64.73,64.73,64.73
757, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.74,64.62,64.73,64.73,64.73,64.73
758, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.73,64.62,64.73,64.73,64.73,64.73
759, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.72,64.62,64.72,64.72,64.72,64.72
760, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.71,64.62,64.72,64.72,64.72,64.72
761, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.70,64.61,64.72,64.72,64.72,64.72
762, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.70,64.61,64.71,64.71,64.71,64.71
763, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.69,64.61,64.71,64.71,64.71,64.71
764, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.68,64.61,64.71,64.71,64.71,64.71
765, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.67,64.60,64.70,64.70,64.70,64.70
766, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.66,64.60,64.70,64.70,64.70,64.70
767, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.66,64.60,64.70,64.70,64.70,64.70
768, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.65,64.60,64.69,64.69,64.69,64.69
769, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.64,64.59,64.69,64.69,64.69,64.69
770, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.63,64.59,64.68,64.68,64.68,64.68
771, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.62,64.59,64.68,64.68,64.68,64.68
772, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.61,64.58,64.68,64.68,64.68,64.68
773, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.61,64.58,64.67,64.67,64.67,64.67
774, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.60,64.58,64.67,64.67,64.67,64.67
775, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.59,64.58,64.67,64.67,64.67,64.67
776, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.58,64.57,64.66,64.66,64.66,64.66
777, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.57,64.57,64.66,64.66,64.66,64.66
778, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.56,64.57,64.66,64.66,64.66,64.66
779, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.56,64.57,64.65,64.65,64.65,64.65
780, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.55,64.56,64.65,64.65,64.65,64.65
781, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.54,64.56,64.65,64.65,64.65,64.65
782, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.53,64.56,64.64,64.64,64.64,64.64
783, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.52,64.56,64.64,64.64,64.64,64.64
784, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.52,64.55,64.63,64.63,64.63,64.63
785, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.51,64.55,64.63,64.63,64.63,64.63
786, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.50,64.55,64.63,64.63,64.63,64.63
787, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.49,64.54,64.62,64.62,64.62,64.62
788, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.48,64.54,64.62,64.62,64.62,64.62
789, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.48,64.54,64.62,64.62,64.62,64.62
790, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.47,64.54,64.61,64.61,64.61,64.61
791, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.46,64.53,64.61,64.61,64.61,64.61
792, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.45,64.53,64.61,64.61,64.61,64.61
793, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.44,64.53,64.60,64.60,64.60,64.60
794, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.44,64.53,64.60,64.60,64.60,64.60
795, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.43,64.52,64.60,64.60,64.60,64.60
796, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.42,64.52,64.59,64.59,64.59,64.59
797, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.41,64.52,64.59,64.59,64.59,64.59
798, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.40,64.52,64.58,64.58,64.58,64.58
799, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,62.40,64.51,64.58,64.58,64.58,64.58
