minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,46.82,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,28.66,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,10.50,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.94,64.94,64.94,64.94
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.92,64.92,64.92,64.92
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.49,18.08,64.89,64.89,64.89,64.89
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.47,5.53,60.83,64.88,64.88,64.89
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.46,4.50,45.26,64.88,64.88,64.88
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.45,4.50,28.66,64.87,64.87,64.88
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.45,4.48,12.47,64.45,64.87,64.87
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.48,13.86,64.57,64.87,64.87
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.49,15.29,64.66,64.86,64.87
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.49,16.74,64.72,64.86,64.86
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.49,18.20,64.76,64.86,64.86
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.49,19.68,64.78,64.85,64.86
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.49,21.17,64.80,64.85,64.85
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.49,22.67,64.81,64.85,64.85
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.50,24.17,64.82,64.84,64.85
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.50,25.68,64.82,64.84,64.84
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.50,27.18,64.83,64.84,64.84
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.50,28.69,64.83,64.83,64.84
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.50,30.20,64.82,64.83,64.83
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.50,31.71,64.82,64.83,64.83
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.51,33.21,64.82,64.82,64.83
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.51,34.72,64.82,64.82,64.82
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.52,36.22,64.82,64.82,64.82
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.53,37.73,64.81,64.81,64.82
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.54,39.22,64.81,64.81,64.82
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.57,40.71,64.81,64.81,64.81
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.60,42.18,64.80,64.80,64.81
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.66,43.64,64.80,64.80,64.81
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.73,45.08,64.80,64.80,64.80
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.83,46.49,64.80,64.80,64.80
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.96,47.87,64.79,64.79,64.80
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.51,5.12,49.21,64.79,64.79,64.80
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,5.33,50.52,64.79,64.79,64.79
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,5.59,51.77,64.78,64.78,64.79
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,5.90,52.97,64.78,64.78,64.79
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,6.27,54.10,64.78,64.78,64.79
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,6.70,55.18,64.78,64.78,64.78
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,7.20,56.19,64.77,64.77,64.78
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,7.77,57.13,64.77,64.77,64.78
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,8.41,58.00,64.77,64.77,64.77
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,9.12,58.81,64.77,64.77,64.77
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.53,9.89,59.54,64.76,64.76,64.77
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.53,10.74,60.20,64.76,64.76,64.77
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.53,11.65,60.80,64.76,64.76,64.77
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.53,12.62,61.34,64.76,64.76,64.76
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.53,13.65,61.82,64.75,64.75,64.76
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.54,14.74,62.24,64.75,64.75,64.76
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.51,6.85,53.57,64.75,64.75,64.75
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.49,4.77,39.11,64.72,64.74,64.75
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.47,4.55,23.45,64.05,64.74,64.74
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.45,4.53,11.30,59.66,64.73,64.74
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,351.14,884.08,4.45,4.51,5.83,48.57,64.73,64.73
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.51,6.12,49.78,64.72,64.73
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.51,6.46,50.95,64.72,64.73
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.51,6.85,52.07,64.72,64.73
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.52,7.29,53.14,64.72,64.72
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.52,7.78,54.15,64.71,64.72
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.52,8.33,55.11,64.71,64.72
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.52,8.93,56.01,64.71,64.72
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.53,9.59,56.86,64.71,64.71
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.53,10.31,57.65,64.70,64.71
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.53,11.08,58.38,64.70,64.71
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.53,11.91,59.05,64.70,64.71
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.54,12.79,59.68,64.70,64.71
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.54,13.73,60.25,64.70,64.70
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.54,14.72,60.77,64.69,64.70
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.54,15.75,61.24,64.69,64.70
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.55,16.83,61.66,64.69,64.70
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.55,17.95,62.04,64.69,64.69
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.56,19.11,62.38,64.69,64.69
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.56,20.30,62.69,64.68,64.69
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.57,21.53,62.96,64.68,64.69
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,350.25,873.38,4.50,4.58,22.77,63.19,64.68,64.69
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,349.42,863.83,4.51,4.60,24.02,63.40,64.68,64.69
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,348.58,854.36,4.51,4.61,25.28,63.58,64.68,64.68
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,347.73,844.97,4.51,4.64,26.54,63.73,64.67,64.68
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,346.86,835.65,4.51,4.66,27.81,63.86,64.67,64.68
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,345.98,826.40,4.52,4.70,29.07,63.98,64.67,64.68
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,345.09,817.23,4.52,4.74,30.32,64.07,64.67,64.67
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,344.18,808.14,4.52,4.79,31.56,64.16,64.66,64.67
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,343.26,799.13,4.52,4.85,32.79,64.23,64.66,64.67
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,342.33,790.19,4.52,4.92,34.00,64.29,64.66,64.67
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,341.38,781.33,4.53,4.99,35.20,64.34,64.66,64.66
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,340.42,772.55,4.53,5.09,36.38,64.39,64.65,64.66
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,339.45,763.84,4.53,5.19,37.53,64.42,64.65,64.66
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,338.47,755.22,4.53,5.31,38.67,64.46,64.65,64.65
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,337.47,742.43,4.53,5.44,39.77,64.48,64.64,64.65
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,336.45,727.72,4.53,5.59,40.84,64.50,64.64,64.65
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,335.43,713.24,4.53,5.75,41.87,64.52,64.64,64.65
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,334.39,698.97,4.53,5.93,42.86,64.54,64.64,64.64
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,333.34,684.92,4.54,6.13,43.82,64.55,64.63,64.64
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,332.27,671.08,4.54,6.33,44.74,64.56,64.63,64.64
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,331.20,657.46,4.54,6.56,45.63,64.57,64.63,64.63
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,330.10,644.04,4.54,6.79,46.48,64.57,64.62,64.63
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,6.80,46.47,64.57,64.62,64.62
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,6.80,46.47,64.56,64.61,64.61
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,6.80,46.47,64.56,64.61,64.61
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,6.80,46.46,64.55,64.60,64.60
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,6.80,46.46,64.55,64.59,64.59
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.46,64.54,64.59,64.59
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.45,64.54,64.58,64.58
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.45,64.53,64.58,64.58
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.45,64.53,64.57,64.57
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.44,64.52,64.56,64.56
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.81,46.44,64.52,64.56,64.56
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.82,46.44,64.51,64.55,64.55
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.82,46.43,64.50,64.55,64.55
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.82,46.43,64.50,64.54,64.54
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.82,46.42,64.49,64.53,64.53
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.82,46.42,64.49,64.53,64.53
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,6.83,46.42,64.48,64.52,64.52
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.83,46.41,64.48,64.51,64.51
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.83,46.41,64.47,64.51,64.51
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.83,46.41,64.47,64.50,64.50
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.83,46.40,64.46,64.50,64.50
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.84,46.40,64.45,64.49,64.49
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.84,46.40,64.45,64.48,64.48
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.84,46.39,64.44,64.48,64.48
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.84,46.39,64.44,64.47,64.47
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.84,46.39,64.43,64.47,64.47
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.85,46.38,64.43,64.46,64.46
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.85,46.38,64.42,64.45,64.45
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.85,46.38,64.41,64.45,64.45
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,6.85,46.37,64.41,64.44,64.44
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.85,46.37,64.40,64.43,64.43
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.36,64.40,64.43,64.43
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.36,64.39,64.42,64.42
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.36,64.39,64.42,64.42
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.35,64.38,64.41,64.41
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.35,64.38,64.40,64.40
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.86,46.35,64.37,64.40,64.40
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.87,46.34,64.36,64.39,64.39
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.87,46.34,64.36,64.39,64.39
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.87,46.34,64.35,64.38,64.38
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.87,46.33,64.35,64.37,64.37
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.87,46.33,64.34,64.37,64.37
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.88,46.33,64.33,64.36,64.36
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,6.88,46.32,64.33,64.36,64.36
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.88,46.32,64.32,64.35,64.35
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.88,46.32,64.32,64.34,64.34
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.88,46.31,64.31,64.34,64.34
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.89,46.31,64.31,64.33,64.33
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.89,46.31,64.30,64.32,64.32
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.89,46.30,64.29,64.32,64.32
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.89,46.30,64.29,64.31,64.31
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.89,46.29,64.28,64.31,64.31
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.29,64.28,64.30,64.30
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.29,64.27,64.29,64.29
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.28,64.27,64.29,64.29
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.28,64.26,64.28,64.28
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.28,64.25,64.28,64.28
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.90,46.27,64.25,64.27,64.27
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,6.91,46.27,64.24,64.26,64.26
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.91,46.27,64.24,64.26,64.26
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.91,46.26,64.23,64.25,64.25
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.91,46.26,64.23,64.25,64.25
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.91,46.26,64.22,64.24,64.24
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.92,46.25,64.21,64.23,64.23
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.92,46.25,64.21,64.23,64.23
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.92,46.25,64.20,64.22,64.22
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.92,46.24,64.20,64.22,64.22
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.92,46.24,64.19,64.21,64.21
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.24,64.18,64.20,64.20
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.23,64.18,64.20,64.20
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.23,64.17,64.19,64.19
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.22,64.17,64.19,64.19
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.22,64.16,64.18,64.18
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.93,46.22,64.16,64.17,64.17
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,6.94,46.21,64.15,64.17,64.17
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.94,46.21,64.14,64.16,64.16
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.94,46.21,64.14,64.16,64.16
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.94,46.20,64.13,64.15,64.15
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.94,46.20,64.13,64.14,64.14
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.95,46.20,64.12,64.14,64.14
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.95,46.19,64.12,64.13,64.13
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.95,46.19,64.11,64.13,64.13
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.95,46.19,64.10,64.12,64.12
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.95,46.18,64.10,64.11,64.11
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.18,64.09,64.11,64.11
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.18,64.09,64.10,64.10
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.17,64.08,64.10,64.10
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.17,64.07,64.09,64.09
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.17,64.07,64.08,64.08
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.96,46.16,64.06,64.08,64.08
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.97,46.16,64.06,64.07,64.07
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,6.97,46.16,64.05,64.07,64.07
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.97,46.15,64.05,64.06,64.06
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.97,46.15,64.04,64.05,64.05
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.97,46.14,64.03,64.05,64.05
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.98,46.14,64.03,64.04,64.04
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.98,46.14,64.02,64.04,64.04
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.98,46.13,64.02,64.03,64.03
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.98,46.13,64.01,64.02,64.02
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.98,46.13,64.00,64.02,64.02
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.99,46.12,64.00,64.01,64.01
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.99,46.12,63.99,64.01,64.01
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.99,46.12,63.99,64.00,64.00
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.99,46.11,63.98,63.99,63.99
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,6.99,46.11,63.98,63.99,63.99
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,7.00,46.11,63.97,63.98,63.98
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,7.00,46.10,63.96,63.98,63.98
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,7.00,46.10,63.96,63.97,63.97
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,7.00,46.10,63.95,63.96,63.96
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.00,46.09,63.95,63.96,63.96
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.00,46.09,63.94,63.95,63.95
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.01,46.09,63.93,63.95,63.95
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.01,46.08,63.93,63.94,63.94
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.01,46.08,63.92,63.93,63.93
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.01,46.08,63.92,63.93,63.93
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.01,46.07,63.91,63.92,63.92
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.07,63.91,63.92,63.92
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.07,63.90,63.91,63.91
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.06,63.89,63.90,63.90
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.06,63.89,63.90,63.90
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.05,63.88,63.89,63.89
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.02,46.05,63.88,63.89,63.89
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.03,46.05,63.87,63.88,63.88
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.03,46.04,63.86,63.87,63.87
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.03,46.04,63.86,63.87,63.87
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,7.03,46.04,63.85,63.86,63.86
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.03,46.03,63.85,63.86,63.86
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.04,46.03,63.84,63.85,63.85
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.04,46.03,63.83,63.84,63.84
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.04,46.02,63.83,63.84,63.84
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.04,46.02,63.82,63.83,63.83
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.04,46.02,63.82,63.83,63.83
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.01,63.81,63.82,63.82
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.01,63.81,63.81,63.81
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.01,63.80,63.81,63.81
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.00,63.79,63.80,63.80
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.00,63.79,63.80,63.80
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,7.05,46.00,63.78,63.79,63.79
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.95,31.00,63.10,63.78,63.78
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.56,17.22,59.48,63.78,63.78
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.39,4.51,8.68,50.28,63.77,63.77
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.47,5.38,36.11,63.47,63.76
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.44,4.63,21.42,61.13,63.75
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.52,10.94,53.94,63.74
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.48,6.10,41.11,63.63
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.46,4.76,26.08,62.23
268, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.54,13.86,56.90
269, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.24,45.81
270, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.24,45.79
271, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.24,45.78
272, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.24,45.76
273, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.24,45.75
274, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.25,45.74
275, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.25,45.72
276, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.25,45.71
277, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.25,45.70
278, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.25,45.68
279, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.26,45.67
280, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.26,45.66
281, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.26,45.64
282, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.26,45.63
283, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.26,45.62
284, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.27,45.60
285, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.27,45.59
286, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.27,45.58
287, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.27,45.56
288, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.27,45.55
289, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.28,45.54
290, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.28,45.52
291, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.28,45.51
292, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.28,45.50
293, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.28,45.48
294, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.29,45.47
295, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.29,45.46
296, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.29,45.44
297, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.43,4.50,7.29,45.43
298, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.29,45.42
299, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.30,45.41
300, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.30,45.39
301, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.30,45.38
302, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.30,45.37
303, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.30,45.35
304, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.31,45.34
305, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.31,45.33
306, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.31,45.31
307, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.31,45.30
308, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.31,45.29
309, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.32,45.27
310, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.32,45.26
311, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.32,45.25
312, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.32,45.24
313, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.32,45.22
314, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.21
315, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.20
316, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.18
317, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.17
318, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.16
319, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.33,45.14
320, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.34,45.13
321, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.34,45.12
322, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.34,45.11
323, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.34,45.09
324, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.34,45.08
325, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.35,45.07
326, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.35,45.05
327, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.35,45.04
328, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.35,45.03
329, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.35,45.01
330, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.36,45.00
331, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.36,44.99
332, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.36,44.98
333, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.36,44.96
334, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.36,44.95
335, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.37,44.94
336, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.37,44.92
337, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.37,44.91
338, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.37,44.90
339, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.37,44.89
340, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.38,44.87
341, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.38,44.86
342, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.38,44.85
343, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.38,44.84
344, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.38,44.82
345, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.81
346, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.80
347, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.78
348, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.77
349, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.76
350, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.39,44.75
351, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.40,44.73
352, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.40,44.72
353, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.40,44.71
354, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.40,44.70
355, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.40,44.68
356, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.41,44.67
357, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.41,44.66
358, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.41,44.64
359, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.41,44.63
360, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.41,44.62
361, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.42,44.61
362, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.42,44.59
363, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.42,44.58
364, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.42,44.57
365, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.42,44.56
366, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.43,44.54
367, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.43,44.53
368, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.43,44.52
369, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.43,44.51
370, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.43,44.49
371, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.44,44.48
372, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.44,44.47
373, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.44,44.46
374, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.44,44.44
375, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.50,7.44,44.43
376, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.44,44.42
377, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.45,44.41
378, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.45,44.39
379, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.45,44.38
380, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.45,44.37
381, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.45,44.36
382, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.46,44.34
383, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.46,44.33
384, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.46,44.32
385, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.46,44.31
386, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.46,44.29
387, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.47,44.28
388, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.47,44.27
389, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.47,44.26
390, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.47,44.24
391, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.47,44.23
392, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.48,44.22
393, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.48,44.21
394, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.48,44.19
395, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.48,44.18
396, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.48,44.17
397, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.16
398, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.14
399, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.13
400, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.12
401, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.11
402, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.49,44.09
403, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.50,44.08
404, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.50,44.07
405, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.50,44.06
406, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.50,44.05
407, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.50,44.03
408, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.51,44.02
409, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.51,44.01
410, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.51,44.00
411, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.51,43.98
412, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.51,43.97
413, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.52,43.96
414, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.52,43.95
415, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.52,43.93
416, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.52,43.92
417, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.52,43.91
418, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.90
419, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.89
420, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.87
421, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.86
422, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.85
423, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.53,43.84
424, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.49,7.54,43.82
425, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.54,43.81
426, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.54,43.80
427, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.54,43.79
428, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.54,43.78
429, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.55,43.76
430, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.55,43.75
431, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.55,43.74
432, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.55,43.73
433, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.55,43.71
434, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.43,4.49,7.56,43.70
435, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.56,43.69
436, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.56,43.68
437, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.56,43.67
438, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.56,43.65
439, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.57,43.64
440, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.42,4.42,4.49,7.57,43.63
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.13,884.07,4.42,4.43,4.43,4.50,7.96,44.74
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.13,884.07,4.42,4.43,4.43,4.50,8.38,45.82
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.51,8.84,46.86
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.51,9.34,47.87
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.51,9.87,48.83
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.52,10.44,49.76
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.52,11.05,50.66
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.43,4.53,11.69,51.51
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.44,4.54,12.38,52.32
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.44,4.55,13.10,53.10
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.43,4.43,4.44,4.56,13.86,53.84
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.44,4.57,14.65,54.53
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.44,4.58,15.48,55.20
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.45,4.60,16.35,55.82
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.45,4.62,17.25,56.41
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.45,4.64,18.18,56.96
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.45,4.67,19.13,57.48
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.46,4.70,20.12,57.97
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.46,4.73,21.13,58.42
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.44,4.44,4.46,4.78,22.16,58.85
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.46,4.83,23.21,59.26
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.46,4.88,24.28,59.64
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.47,4.95,25.35,60.00
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.47,5.03,26.44,60.34
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.47,5.11,27.54,60.66
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.48,5.21,28.63,60.97
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.48,5.33,29.73,61.26
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.48,5.45,30.83,61.54
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.45,4.45,4.48,5.60,31.93,61.81
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.49,5.76,33.02,62.06
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.49,5.93,34.10,62.30
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.49,6.13,35.18,62.53
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.49,6.35,36.26,62.74
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.50,6.59,37.32,62.94
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.50,6.85,38.37,63.13
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.50,7.14,39.41,63.30
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.14,884.08,4.46,4.46,4.51,7.46,40.44,63.46
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.51,7.80,41.45,63.61
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.51,8.17,42.45,63.74
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.52,8.56,43.44,63.86
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.52,8.99,44.40,63.97
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.53,9.45,45.35,64.06
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.54,9.94,46.27,64.15
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.47,4.47,4.54,10.46,47.18,64.22
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.55,11.02,48.05,64.29
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.56,11.60,48.91,64.34
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.57,12.22,49.74,64.39
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.58,12.87,50.54,64.43
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.60,13.55,51.31,64.47
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.62,14.27,52.06,64.50
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.48,4.64,15.01,52.77,64.52
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.48,4.49,4.66,15.78,53.46,64.54
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.49,4.69,16.58,54.12,64.56
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.49,4.72,17.41,54.75,64.57
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.49,4.75,18.27,55.35,64.59
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.49,4.79,19.15,55.93,64.60
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.49,4.84,20.05,56.47,64.60
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.50,4.89,20.98,56.99,64.61
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.49,4.50,4.95,21.92,57.49,64.61
500, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.50,5.02,22.88,57.96,64.62
501, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.50,5.09,23.86,58.41,64.62
502, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.50,5.18,24.85,58.83,64.62
503, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.51,5.28,25.85,59.23,64.63
504, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.51,5.38,26.86,59.61,64.63
505, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.50,4.51,5.50,27.89,59.97,64.63
506, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.51,4.51,5.64,28.91,60.31,64.63
507, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.15,884.08,4.51,4.51,5.79,29.94,60.64,64.63
508, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,4.52,5.95,30.98,60.94,64.63
509, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,4.52,6.13,32.01,61.23,64.63
510, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,4.52,6.33,33.05,61.50,64.63
511, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,4.52,6.55,34.08,61.75,64.63
512, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.51,4.53,6.78,35.10,61.99,64.63
513, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.53,7.04,36.12,62.22,64.63
514, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.53,7.32,37.14,62.43,64.63
515, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.54,7.62,38.14,62.62,64.63
516, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.54,7.95,39.13,62.80,64.63
517, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.55,8.30,40.12,62.97,64.63
518, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.16,884.08,4.52,4.55,8.67,41.08,63.13,64.63
