minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00,
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,50.46,65.00,65.00,65.00,65.00,65.00,65.00
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,35.93,64.99,64.99,64.99,64.99,64.99,65.00
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,21.40,64.99,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,7.00,64.86,64.99,64.99,64.99,64.99,64.99
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,52.88,64.99,64.99,64.99,64.99,64.99
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.88,64.99,64.99,64.99,64.99,
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.88,64.99,64.99,64.99,64.99,
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98,
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98,
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98,
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98,
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.87,64.98,64.98,64.98,64.98,
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.86,64.97,64.97,64.97,64.97,
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.86,64.97,64.97,64.97,64.97,
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.86,64.97,64.97,64.97,64.97,
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.86,64.97,64.97,64.97,64.97,
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.86,64.97,64.97,64.97,64.97,
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.85,64.97,64.97,64.97,64.97,
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,52.85,64.96,64.96,64.96,64.96,
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.85,64.96,64.96,64.96,64.96,
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.85,64.96,64.96,64.96,64.96,
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.84,64.96,64.96,64.96,64.96,
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.84,64.96,64.96,64.96,64.96,
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.84,64.95,64.95,64.95,64.95,
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,52.84,64.95,64.95,64.95,64.95,
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,52.84,64.95,64.95,64.95,64.95,
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,52.83,64.95,64.95,64.95,64.95,
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,52.83,64.95,64.95,64.95,64.95,
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,52.83,64.95,64.95,64.95,64.95,
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.46,38.33,64.94,64.94,64.94,64.94,64.95
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,25.27,64.94,64.94,64.94,64.94,64.94
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,12.45,64.70,64.94,64.94,64.94,64.95
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,5.27,58.82,64.94,64.94,64.94,64.95
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,4.48,46.55,64.94,64.94,64.94,64.94
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.50,47.99,64.93,64.93,64.94,
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.54,49.41,64.93,64.93,64.94,
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.60,50.80,64.93,64.93,64.94,
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.70,52.16,64.93,64.93,64.93,
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.84,53.47,64.93,64.93,64.93,
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.04,54.72,64.93,64.93,64.93,
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.32,55.90,64.93,64.93,64.93,
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.66,57.01,64.92,64.92,64.93,
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,6.10,58.03,64.92,64.92,64.93,
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,6.62,58.97,64.92,64.92,64.93,
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,7.23,59.81,64.92,64.92,64.93,
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,7.93,60.56,64.92,64.92,64.93,
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,8.72,61.23,64.92,64.92,64.93,
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,9.59,61.81,64.91,64.91,64.93,
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,10.53,62.32,64.91,64.91,64.93,
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,11.55,62.76,64.91,64.91,64.93,
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,12.63,63.13,64.91,64.91,64.93,
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,13.77,63.45,64.91,64.91,64.93,
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,14.96,63.71,64.91,64.91,64.93,
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,16.19,63.93,64.90,64.90,64.92,
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,17.46,64.12,64.90,64.90,64.92,
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,18.77,64.27,64.90,64.90,64.92,
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,20.10,64.39,64.90,64.90,64.92,
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,21.45,64.49,64.90,64.90,64.92,
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,22.82,64.57,64.90,64.90,64.92,
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,24.21,64.64,64.90,64.90,64.92,
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,25.61,64.69,64.89,64.89,64.92,
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.48,27.02,64.73,64.89,64.89,64.92,
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.48,28.43,64.76,64.89,64.89,64.92,
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.49,29.85,64.79,64.89,64.89,64.92,
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.50,31.28,64.81,64.89,64.89,64.92,
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.51,32.70,64.82,64.89,64.89,64.92,
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.53,34.13,64.84,64.88,64.88,64.92,
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.55,35.54,64.85,64.88,64.88,64.92,
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.59,36.96,64.85,64.88,64.88,64.92,
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.63,38.36,64.86,64.88,64.88,64.92,
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.69,39.75,64.86,64.88,64.88,64.92,
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.77,41.12,64.86,64.88,64.88,64.92,
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.86,42.48,64.86,64.87,64.88,64.92,
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.98,43.81,64.87,64.87,64.88,64.92,
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.53,31.37,64.71,64.87,64.87,64.91,64.95
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.47,19.56,63.53,64.87,64.87,64.89,64.94
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.46,10.77,59.29,64.87,64.87,64.88,64.92
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,6.27,50.75,64.87,64.87,64.87,64.91
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,433.55,1062.63,4.45,4.81,39.22,64.82,64.87,64.87,64.89
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.90,40.56,64.83,64.86,64.87,
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.02,41.89,64.83,64.86,64.87,
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.16,43.20,64.84,64.86,64.87,
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.33,44.48,64.84,64.86,64.87,
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.52,45.74,64.84,64.86,64.87,
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,5.75,46.96,64.84,64.86,64.87,
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,6.01,48.14,64.85,64.85,64.87,
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,6.32,49.29,64.85,64.85,64.88,
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,6.66,50.40,64.85,64.85,64.88,
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,7.05,51.47,64.85,64.85,64.88,
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,7.48,52.49,64.84,64.85,64.88,
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,7.95,53.46,64.84,64.85,64.88,
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,8.48,54.39,64.84,64.84,64.88,
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,9.05,55.27,64.84,64.84,64.88,
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,9.67,56.10,64.84,64.84,64.88,
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,10.34,56.88,64.84,64.84,64.88,
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,11.06,57.61,64.84,64.84,64.89,
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,11.83,58.30,64.84,64.84,64.89,
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,12.65,58.93,64.83,64.84,64.89,
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,13.51,59.52,64.83,64.83,64.89,
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,432.47,1051.71,4.48,14.41,60.06,64.83,64.83,64.89,
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,431.49,1041.97,4.48,15.34,60.55,64.83,64.83,64.89,
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,430.48,1032.31,4.48,16.30,60.99,64.83,64.83,64.89,
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,429.47,1022.73,4.49,17.29,61.40,64.83,64.83,64.90,
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,428.43,1013.24,4.50,18.30,61.76,64.83,64.83,64.90,
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,427.39,1003.83,4.50,19.34,62.09,64.82,64.82,64.90,
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,426.33,994.51,4.51,20.39,62.39,64.82,64.82,64.90,
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,425.26,985.27,4.52,21.46,62.65,64.82,64.82,64.90,
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,424.18,976.12,4.54,22.54,62.89,64.82,64.82,64.90,
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,423.08,967.05,4.56,23.63,63.11,64.82,64.82,64.90,
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,421.97,958.07,4.58,24.72,63.30,64.82,64.82,64.90,
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,420.84,949.17,4.60,25.82,63.47,64.81,64.81,64.90,
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,419.70,940.36,4.63,26.93,63.62,64.81,64.81,64.90,
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,418.55,931.63,4.67,28.03,63.76,64.81,64.81,64.91,
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,417.38,917.75,4.71,29.12,63.87,64.81,64.81,64.91,
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,416.20,901.45,4.76,30.20,63.98,64.81,64.81,64.91,
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,415.01,885.39,4.81,31.26,64.07,64.80,64.81,64.91,
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,413.80,869.55,4.87,32.30,64.15,64.80,64.81,64.91,
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,412.58,853.93,4.94,33.33,64.22,64.80,64.81,64.91,
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,411.34,838.53,5.02,34.33,64.28,64.80,64.80,64.91,
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,410.09,823.36,5.10,35.32,64.34,64.80,64.80,64.91,
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,408.83,808.40,5.20,36.28,64.39,64.79,64.80,64.91,
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.20,36.28,64.38,64.79,64.80,64.90,
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.20,36.27,64.38,64.79,64.80,64.90,
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.20,36.27,64.38,64.79,64.80,64.90,
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.27,64.37,64.79,64.79,64.89,
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.27,64.37,64.78,64.79,64.89,
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.27,64.37,64.78,64.79,64.89,
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.27,64.36,64.78,64.79,64.88,
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.27,64.36,64.78,64.79,64.88,
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.21,36.26,64.36,64.78,64.78,64.88,
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.26,64.35,64.77,64.78,64.87,
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.26,64.35,64.77,64.78,64.87,
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.26,64.35,64.77,64.78,64.87,
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.26,64.34,64.77,64.78,64.86,
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.26,64.34,64.77,64.77,64.86,
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.22,36.25,64.33,64.76,64.77,64.86,
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.25,64.33,64.76,64.77,64.85,
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.25,64.33,64.76,64.77,64.85,
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.25,64.32,64.76,64.77,64.85,
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.25,64.32,64.76,64.76,64.84,
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.25,64.32,64.75,64.76,64.84,
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.23,36.24,64.31,64.75,64.76,64.84,
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.24,64.31,64.75,64.76,64.83,
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.24,64.31,64.75,64.76,64.83,
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.24,64.30,64.75,64.75,64.83,
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.24,64.30,64.74,64.75,64.82,
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.24,64.30,64.74,64.75,64.82,
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.24,36.23,64.29,64.74,64.75,64.81,
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.23,64.29,64.74,64.74,64.81,
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.23,64.29,64.73,64.74,64.81,
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.23,64.28,64.73,64.74,64.80,
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.23,64.28,64.73,64.74,64.80,
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.23,64.28,64.73,64.74,64.80,
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.25,36.22,64.27,64.73,64.73,64.79,
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.27,64.72,64.73,64.79,
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.26,64.72,64.73,64.79,
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.26,64.72,64.73,64.78,
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.26,64.72,64.73,64.78,
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.25,64.72,64.72,64.78,
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.26,36.22,64.25,64.71,64.72,64.77,
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.25,64.71,64.72,64.77,
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.24,64.71,64.72,64.77,
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.24,64.71,64.72,64.76,
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.24,64.71,64.71,64.76,
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.23,64.70,64.71,64.76,
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.27,36.21,64.23,64.70,64.71,64.75,
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.23,64.70,64.71,64.75,
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.22,64.70,64.71,64.75,
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.22,64.70,64.70,64.74,
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.22,64.69,64.70,64.74,
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.21,64.69,64.70,64.74,
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.28,36.20,64.21,64.69,64.70,64.73,
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.20,64.69,64.70,64.73,
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.20,64.69,64.69,64.73,
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.20,64.68,64.69,64.72,
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.19,64.68,64.69,64.72,
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.19,64.68,64.69,64.72,
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.29,36.19,64.19,64.68,64.68,64.71,
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.18,64.67,64.68,64.71,
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.18,64.67,64.68,64.71,
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.18,64.67,64.68,64.70,
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.17,64.67,64.68,64.70,
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.17,64.67,64.67,64.70,
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.30,36.18,64.17,64.66,64.67,64.69,
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.16,64.66,64.67,64.69,
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.16,64.66,64.67,64.69,
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.15,64.66,64.66,64.68,
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.15,64.66,64.66,64.68,
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.15,64.65,64.66,64.68,
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.31,36.17,64.14,64.65,64.66,64.67,
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.17,64.14,64.65,64.66,64.67,
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.16,64.14,64.65,64.65,64.67,
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.16,64.13,64.65,64.65,64.66,
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.16,64.13,64.64,64.65,64.66,
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.16,64.13,64.64,64.65,64.66,
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.32,36.16,64.12,64.64,64.64,64.65,
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.16,64.12,64.64,64.64,64.65,
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.15,64.12,64.64,64.64,64.65,
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.15,64.11,64.63,64.64,64.65,
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.15,64.11,64.63,64.64,64.64,
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.15,64.10,64.63,64.63,64.64,
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.33,36.15,64.10,64.63,64.63,64.64,
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.15,64.10,64.62,64.63,64.63,
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.14,64.09,64.62,64.63,64.63,
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.14,64.09,64.62,64.62,64.63,
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.14,64.09,64.62,64.62,64.62,
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.14,64.08,64.62,64.62,64.62,
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.34,36.14,64.08,64.61,64.62,64.62,
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.35,36.14,64.08,64.61,64.61,64.61,
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.35,36.13,64.07,64.61,64.61,64.61,
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.35,36.13,64.07,64.61,64.61,64.61,
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.35,36.13,64.07,64.61,64.61,64.61,
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.35,36.13,64.06,64.60,64.60,64.60,
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.13,64.06,64.60,64.60,64.60,
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.13,64.05,64.60,64.60,64.60,
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.13,64.05,64.60,64.60,64.60,
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.12,64.05,64.59,64.59,64.59,
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.12,64.04,64.59,64.59,64.59,
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.36,36.12,64.04,64.59,64.59,64.59,
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.12,64.04,64.59,64.59,64.59,
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.12,64.03,64.58,64.58,64.58,
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.12,64.03,64.58,64.58,64.58,
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.11,64.02,64.58,64.58,64.58,
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.11,64.02,64.58,64.58,64.58,
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.37,36.11,64.02,64.57,64.57,64.57,
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.11,64.01,64.57,64.57,64.57,
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.11,64.01,64.57,64.57,64.57,
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.11,64.01,64.57,64.57,64.57,
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.10,64.00,64.56,64.56,64.56,
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.10,64.00,64.56,64.56,64.56,
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.38,36.10,64.00,64.56,64.56,64.56,
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.10,63.99,64.56,64.56,64.56,
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.10,63.99,64.55,64.55,64.55,
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.10,63.98,64.55,64.55,64.55,
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.10,63.98,64.55,64.55,64.55,
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.09,63.98,64.55,64.55,64.55,
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.39,36.09,63.97,64.54,64.54,64.54,
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.40,36.09,63.97,64.54,64.54,64.54,
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.40,36.09,63.97,64.54,64.54,64.54,
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.40,36.09,63.96,64.54,64.54,64.54,
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.40,36.09,63.96,64.53,64.53,64.53,
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.40,36.08,63.95,64.53,64.53,64.53,
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.08,63.95,64.53,64.53,64.53,
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.08,63.95,64.53,64.53,64.53,
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.08,63.94,64.52,64.52,64.52,
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.08,63.94,64.52,64.52,64.52,
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.08,63.94,64.52,64.52,64.52,
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.41,36.07,63.93,64.52,64.52,64.52,
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.93,64.51,64.51,64.51,
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.92,64.51,64.51,64.51,
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.92,64.51,64.51,64.51,
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.92,64.51,64.51,64.51,
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.91,64.50,64.50,64.50,
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.42,36.07,63.91,64.50,64.50,64.50,
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.43,36.06,63.91,64.50,64.50,64.50,
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.43,36.06,63.90,64.50,64.50,64.50,
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.43,36.06,63.90,64.49,64.49,64.49,
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.43,36.06,63.89,64.49,64.49,64.49,
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,5.43,36.06,63.89,64.49,64.49,64.49,
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.65,24.28,62.03,64.49,64.49,64.49,64.49
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.47,14.68,57.41,64.48,64.48,64.48,64.49
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,8.61,49.16,64.41,64.48,64.48,64.48
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,5.74,38.04,64.00,64.48,64.48,64.48
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.74,26.19,62.43,64.48,64.48,64.48
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.50,16.13,58.33,64.47,64.47,64.48
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.45,9.45,50.69,64.42,64.47,64.47
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.44,6.10,39.97,64.09,64.47,64.47
268, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.44,4.86,28.13,62.76,64.47,64.47
269, 4.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.44,4.52,17.67,59.15,64.46,64.47
270, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.68,59.15,64.46,
271, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.68,59.14,64.46,
272, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.68,59.13,64.45,
273, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.69,59.13,64.45,
274, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.69,59.12,64.45,
275, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.69,59.12,64.44,
276, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.70,59.11,64.44,
277, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.70,59.10,64.44,
278, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.71,59.10,64.43,
279, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.71,59.09,64.43,
280, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.71,59.08,64.43,
281, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.72,59.08,64.42,
282, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.52,17.72,59.07,64.42,
283, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.72,59.07,64.42,
284, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.73,59.06,64.41,
285, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.73,59.05,64.41,
286, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.73,59.05,64.41,
287, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.74,59.04,64.40,
288, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.74,59.04,64.40,
289, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.75,59.03,64.40,
290, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.75,59.02,64.39,
291, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.75,59.02,64.39,
292, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.76,59.01,64.39,
293, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.76,59.01,64.38,
294, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.76,59.00,64.38,
295, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.77,58.99,64.38,
296, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.77,58.99,64.38,
297, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.77,58.98,64.37,
298, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.78,58.98,64.37,
299, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.78,58.97,64.37,
300, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.78,58.96,64.36,
301, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.79,58.96,64.36,
302, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.79,58.95,64.36,
303, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.80,58.95,64.35,
304, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.80,58.94,64.35,
305, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.80,58.93,64.35,
306, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.81,58.93,64.34,
307, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.81,58.92,64.34,
308, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.81,58.91,64.34,
309, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.82,58.91,64.33,
310, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.82,58.90,64.33,
311, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.82,58.90,64.33,
312, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.83,58.89,64.32,
313, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.83,58.88,64.32,
314, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.83,58.88,64.32,
315, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.53,17.84,58.87,64.31,
316, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.84,58.87,64.31,
317, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.84,58.86,64.31,
318, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.85,58.85,64.31,
319, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.85,58.85,64.30,
320, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.86,58.84,64.30,
321, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.86,58.84,64.30,
322, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.86,58.83,64.29,
323, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.87,58.82,64.29,
324, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.87,58.82,64.29,
325, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.87,58.81,64.28,
326, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.88,58.81,64.28,
327, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.88,58.80,64.28,
328, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.88,58.79,64.27,
329, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.89,58.79,64.27,
330, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.89,58.78,64.27,
331, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.89,58.78,64.26,
332, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.90,58.77,64.26,
333, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.90,58.76,64.26,
334, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.90,58.76,64.25,
335, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.91,58.75,64.25,
336, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.91,58.75,64.25,
337, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.91,58.74,64.25,
338, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.92,58.73,64.24,
339, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.92,58.73,64.24,
340, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.92,58.72,64.24,
341, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.93,58.72,64.23,
342, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.93,58.71,64.23,
343, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.94,58.70,64.23,
344, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.94,58.70,64.22,
345, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.94,58.69,64.22,
346, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.95,58.69,64.22,
347, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.54,17.95,58.68,64.21,
348, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.95,58.67,64.21,
349, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.96,58.67,64.21,
350, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.96,58.66,64.20,
351, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.96,58.66,64.20,
352, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.97,58.65,64.20,
353, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.97,58.64,64.19,
354, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.97,58.64,64.19,
355, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.98,58.63,64.19,
356, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.98,58.63,64.19,
357, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.98,58.62,64.18,
358, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.99,58.61,64.18,
359, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.99,58.61,64.18,
360, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,17.99,58.60,64.17,
361, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.00,58.60,64.17,
362, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.00,58.59,64.17,
363, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.00,58.58,64.16,
364, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.01,58.58,64.16,
365, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.01,58.57,64.16,
366, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.01,58.57,64.15,
367, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.02,58.56,64.15,
368, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.02,58.55,64.15,
369, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.02,58.55,64.14,
370, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.03,58.54,64.14,
371, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.03,58.54,64.14,
372, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.03,58.53,64.14,
373, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.04,58.53,64.13,
374, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.04,58.52,64.13,
375, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.04,58.51,64.13,
376, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.55,18.05,58.51,64.12,
377, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.05,58.50,64.12,
378, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.05,58.50,64.12,
379, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.06,58.49,64.11,
380, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.06,58.48,64.11,
381, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.06,58.48,64.11,
382, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.07,58.47,64.10,
383, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.07,58.47,64.10,
384, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.07,58.46,64.10,
385, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.08,58.45,64.09,
386, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.08,58.45,64.09,
387, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.08,58.44,64.09,
388, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.09,58.44,64.08,
389, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.09,58.43,64.08,
390, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.09,58.42,64.08,
391, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.10,58.42,64.08,
392, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.10,58.41,64.07,
393, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.10,58.41,64.07,
394, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.11,58.40,64.07,
395, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.11,58.39,64.06,
396, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.11,58.39,64.06,
397, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.12,58.38,64.06,
398, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.12,58.38,64.05,
399, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.12,58.37,64.05,
400, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.13,58.37,64.05,
401, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.13,58.36,64.04,
402, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.13,58.35,64.04,
403, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.14,58.35,64.04,
404, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,18.14,58.34,64.03,
405, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.14,58.34,64.03,
406, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.15,58.33,64.03,
407, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.15,58.32,64.03,
408, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.15,58.32,64.02,
409, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.16,58.31,64.02,
410, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.16,58.31,64.02,
411, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.16,58.30,64.01,
412, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.17,58.30,64.01,
413, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.17,58.29,64.01,
414, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.17,58.28,64.00,
415, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.18,58.28,64.00,
416, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.18,58.27,64.00,
417, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.18,58.27,63.99,
418, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.19,58.26,63.99,
419, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.19,58.25,63.99,
420, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.19,58.25,63.98,
421, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.20,58.24,63.98,
422, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.20,58.24,63.98,
423, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.20,58.23,63.98,
424, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.20,58.22,63.97,
425, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.21,58.22,63.97,
426, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.21,58.21,63.97,
427, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.21,58.21,63.96,
428, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.22,58.20,63.96,
429, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.22,58.20,63.96,
430, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.22,58.19,63.95,
431, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.57,18.23,58.18,63.95,
432, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.23,58.18,63.95,
433, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.23,58.17,63.94,
434, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.24,58.17,63.94,
435, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.24,58.16,63.94,
436, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.24,58.16,63.93,
437, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.25,58.15,63.93,
438, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.25,58.14,63.93,
439, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.25,58.14,63.93,
440, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.58,18.26,58.13,63.92,
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.62,4.44,4.44,4.61,19.18,58.61,63.95,
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.62,4.44,4.44,4.64,20.13,59.06,63.97,
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.62,4.44,4.44,4.68,21.10,59.48,63.99,
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.62,4.44,4.44,4.72,22.09,59.87,64.02,
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.62,4.44,4.44,4.77,23.11,60.24,64.04,
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,4.83,24.14,60.58,64.06,
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,4.90,25.19,60.89,64.09,
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,4.97,26.26,61.18,64.11,
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,5.06,27.34,61.44,64.13,
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,5.16,28.43,61.69,64.16,
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,5.27,29.52,61.91,64.18,
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,5.39,30.62,62.12,64.21,
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.44,5.52,31.73,62.30,64.23,
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.44,4.45,5.68,32.84,62.48,64.25,
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,5.85,33.94,62.63,64.28,
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,6.03,35.04,62.77,64.30,
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,6.24,36.14,62.90,64.33,
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,6.46,37.23,63.01,64.35,
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,6.71,38.31,63.12,64.37,
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,6.98,39.38,63.21,64.40,
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.45,7.27,40.43,63.29,64.42,
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.46,7.58,41.47,63.36,64.45,
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.46,7.92,42.49,63.43,64.47,
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.46,8.29,43.50,63.49,64.50,
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.46,8.68,44.48,63.54,64.52,
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.47,9.10,45.44,63.58,64.54,
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.55,1062.63,4.45,4.47,9.55,46.38,63.62,64.57,
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.48,10.02,47.29,63.66,64.59,
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.48,10.53,48.18,63.69,64.61,
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.49,11.06,49.04,63.72,64.64,
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.50,11.62,49.87,63.74,64.66,
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.51,12.22,50.68,63.76,64.68,
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.45,4.52,12.84,51.46,63.78,64.70,
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,4.54,13.49,52.21,63.80,64.72,
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,4.56,14.17,52.93,63.82,64.74,
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,4.58,14.88,53.62,63.84,64.76,
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,4.60,15.61,54.28,63.85,64.78,
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.63,4.46,4.62,16.38,54.91,63.87,64.79,
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.65,17.17,55.51,63.88,64.81,
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.69,17.98,56.08,63.90,64.82,
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.73,18.82,56.63,63.91,64.83,
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.77,19.69,57.15,63.93,64.85,
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.82,20.57,57.64,63.95,64.86,
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.88,21.48,58.10,63.96,64.87,
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,4.95,22.40,58.53,63.98,64.87,
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,5.02,23.35,58.95,64.00,64.88,
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,5.10,24.31,59.33,64.02,64.89,
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,5.19,25.28,59.69,64.04,64.89,
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,5.29,26.27,60.03,64.06,64.90,
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.46,5.41,27.27,60.35,64.08,64.90,
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,5.53,28.28,60.64,64.10,64.91,
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,5.67,29.29,60.92,64.12,64.91,
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,5.82,30.31,61.17,64.14,64.91,
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,5.98,31.34,61.41,64.16,64.91,
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,6.16,32.37,61.63,64.19,64.92,
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,6.36,33.39,61.83,64.21,64.92,
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,6.58,34.42,62.02,64.23,64.92,
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.47,6.81,35.44,62.19,64.25,64.92,
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.48,7.06,36.46,62.35,64.28,64.92,
500, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.48,7.33,37.47,62.49,64.30,64.92,
501, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.48,7.62,38.47,62.62,64.32,64.92,
502, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.49,7.94,39.46,62.75,64.34,64.92,
503, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.49,8.27,40.44,62.86,64.37,64.92,
504, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.64,4.49,8.63,41.41,62.96,64.39,64.92,
