minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
505, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.50,9.01,42.36,63.05,64.41,64.92,
506, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.51,9.41,43.29,63.13,64.44,64.92,
507, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.51,9.84,44.21,63.21,64.46,64.92,
508, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.52,10.30,45.10,63.28,64.48,64.93,
509, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.53,10.78,45.98,63.34,64.50,64.93,
510, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.55,11.28,46.84,63.40,64.52,64.93,
511, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.56,1062.65,4.56,11.81,47.68,63.45,64.54,64.93,
512, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.57,12.37,48.49,63.50,64.56,64.93,
513, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.59,12.95,49.28,63.54,64.58,64.93,
514, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.61,13.55,50.04,63.58,64.60,64.93,
515, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.64,14.19,50.78,63.62,64.62,64.93,
516, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.66,14.84,51.50,63.65,64.64,64.93,
517, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.69,15.52,52.19,63.69,64.65,64.93,
518, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.73,16.23,52.86,63.71,64.67,64.93,
519, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.65,4.77,16.96,53.50,63.74,64.68,64.93,
520, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,4.81,17.71,54.12,63.77,64.70,64.93,
521, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,4.86,18.48,54.71,63.79,64.71,64.93,
522, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,4.92,19.28,55.27,63.82,64.73,64.93,
523, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,4.98,20.09,55.81,63.84,64.74,64.93,
524, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,5.04,20.93,56.33,63.86,64.75,64.93,
525, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,5.12,21.78,56.82,63.88,64.76,64.93,
526, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,5.20,22.65,57.28,63.91,64.77,64.93,
527, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.57,1062.66,5.30,23.53,57.73,63.93,64.78,64.93,
528, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.58,1062.67,5.40,24.43,58.15,63.95,64.79,64.93,
529, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.58,1062.67,5.51,25.35,58.55,63.97,64.79,64.93,
530, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.58,1062.67,5.63,26.27,58.92,63.99,64.80,64.93,
531, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.58,1062.67,5.77,27.20,59.28,64.01,64.81,64.93,
532, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.58,1062.68,5.92,28.15,59.61,64.03,64.81,64.93,
533, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.59,1062.68,6.08,29.10,59.93,64.05,64.82,64.93,
534, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.59,1062.69,6.25,30.05,60.22,64.07,64.82,64.93,
535, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.59,1062.69,6.44,31.01,60.50,64.10,64.83,64.93,
536, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.60,1062.70,6.64,31.98,60.76,64.12,64.83,64.93,
537, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.60,1062.71,6.86,32.94,61.00,64.14,64.83,64.93,
538, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.61,1062.72,7.10,33.90,61.23,64.16,64.84,64.93,
539, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.62,1062.73,7.35,34.86,61.44,64.18,64.84,64.93,
540, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.62,1062.75,7.62,35.82,61.64,64.20,64.84,64.93,
541, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.63,1062.77,7.91,36.78,61.82,64.23,64.85,64.93,
542, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.65,1062.78,8.22,37.72,61.99,64.25,64.85,64.93,
543, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.66,1062.81,8.55,38.66,62.15,64.27,64.85,64.93,
544, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.67,1062.83,8.90,39.59,62.29,64.29,64.85,64.93,
545, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.69,1062.86,9.27,40.51,62.43,64.31,64.85,64.93,
546, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.71,1062.89,9.67,41.42,62.55,64.33,64.85,64.93,
547, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.73,1062.92,10.08,42.32,62.67,64.35,64.85,64.93,
548, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.76,1062.96,10.52,43.20,62.78,64.37,64.85,64.93,
549, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.78,1063.01,10.98,44.07,62.87,64.39,64.86,64.93,
550, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.82,1063.06,11.47,44.93,62.97,64.41,64.86,64.93,
551, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.85,1063.11,11.98,45.76,63.05,64.43,64.86,64.93,
552, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.89,1063.17,12.51,46.58,63.13,64.45,64.86,64.93,
553, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.93,1063.24,13.07,47.39,63.20,64.47,64.86,64.93,
554, 15.555556, 65.000000, 4.444444, 0.000000, 0,433.98,1063.31,13.65,48.17,63.27,64.49,64.86,64.93,
555, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.04,1063.39,14.26,48.93,63.33,64.51,64.86,64.93,
556, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.10,1063.48,14.89,49.68,63.38,64.53,64.86,64.93,
557, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.17,1063.57,15.55,50.40,63.44,64.54,64.86,64.93,
558, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.25,1063.68,16.23,51.11,63.49,64.56,64.86,64.93,
559, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.33,1063.79,16.94,51.79,63.53,64.58,64.86,64.93,
560, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.43,1063.91,17.67,52.45,63.57,64.59,64.86,64.93,
561, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.53,1064.04,18.42,53.09,63.61,64.61,64.86,64.93,
562, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.65,1064.18,19.20,53.71,63.65,64.62,64.86,64.93,
563, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.78,1064.33,20.01,54.31,63.69,64.63,64.86,64.93,
564, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.92,1064.48,20.84,54.88,63.72,64.65,64.86,64.93,
565, 15.555556, 65.000000, 4.444444, 0.000000, 0,435.08,1064.65,21.69,55.44,63.75,64.66,64.86,64.93,
566, 15.555556, 65.000000, 4.444444, 0.000000, 0,435.26,1064.82,22.56,55.97,63.79,64.67,64.86,64.93,
567, 15.555556, 65.000000, 4.444444, 0.000000, 0,435.45,1065.00,23.46,56.48,63.82,64.68,64.86,64.93,
568, 15.555556, 65.000000, 4.444444, 0.000000, 0,435.67,1065.19,24.38,56.98,63.84,64.69,64.86,64.93,
569, 15.555556, 65.000000, 4.444444, 0.000000, 0,435.91,1065.39,25.33,57.45,63.87,64.70,64.86,64.93,
570, 15.555556, 65.000000, 4.444444, 0.000000, 0,436.17,1065.59,26.29,57.90,63.90,64.71,64.86,64.93,
571, 15.555556, 65.000000, 4.444444, 0.000000, 0,436.46,1065.79,27.28,58.33,63.93,64.72,64.86,64.93,
572, 15.555556, 65.000000, 4.444444, 0.000000, 0,436.78,1065.99,28.29,58.74,63.96,64.73,64.86,64.93,
573, 15.555556, 65.000000, 4.444444, 0.000000, 0,437.13,1066.20,29.32,59.13,63.98,64.74,64.86,64.93,
574, 15.555556, 65.000000, 4.444444, 0.000000, 0,437.52,1066.40,30.37,59.50,64.01,64.74,64.86,64.93,
575, 15.555556, 65.000000, 4.444444, 0.000000, 0,437.95,1066.59,31.43,59.85,64.04,64.75,64.86,64.93,
576, 15.555556, 65.000000, 4.444444, 0.000000, 0,438.43,1066.78,32.52,60.18,64.06,64.75,64.86,64.93,
577, 15.555556, 65.000000, 4.444444, 0.000000, 0,438.95,1066.95,33.63,60.50,64.09,64.76,64.86,64.93,
578, 15.555556, 65.000000, 4.444444, 0.000000, 0,439.53,1067.09,34.75,60.80,64.12,64.77,64.86,64.93,
579, 15.555556, 65.000000, 4.444444, 0.000000, 0,440.16,1067.22,35.89,61.08,64.14,64.77,64.86,64.93,
580, 15.555556, 65.000000, 4.444444, 0.000000, 0,440.87,1067.31,37.05,61.34,64.17,64.77,64.86,64.93,
581, 15.555556, 65.000000, 4.444444, 0.000000, 0,441.64,1067.36,38.22,61.59,64.20,64.78,64.86,64.93,
582, 15.555556, 65.000000, 4.444444, 0.000000, 0,442.50,1067.35,39.41,61.82,64.23,64.78,64.86,64.93,
583, 15.555556, 65.000000, 4.444444, 0.000000, 0,443.44,1067.29,40.61,62.04,64.26,64.79,64.87,64.93,
584, 15.555556, 65.000000, 4.444444, 0.000000, 0,444.48,1067.15,41.83,62.25,64.29,64.79,64.87,64.94,
585, 15.555556, 65.000000, 4.444444, 0.000000, 0,445.63,1066.93,43.06,62.44,64.32,64.79,64.87,64.94,
586, 15.555556, 65.000000, 4.444444, 0.000000, 0,446.89,1066.60,44.30,62.61,64.35,64.79,64.87,64.94,
587, 15.555556, 65.000000, 4.444444, 0.000000, 0,448.29,1066.14,45.56,62.78,64.38,64.80,64.87,64.94,
588, 15.555556, 65.000000, 4.444444, 0.000000, 0,449.83,1065.53,46.82,62.93,64.41,64.80,64.87,64.94,
589, 15.555556, 65.000000, 4.444444, 0.000000, 0,451.53,1064.74,48.09,63.07,64.44,64.80,64.87,64.94,
590, 15.555556, 65.000000, 4.444444, 0.000000, 0,453.41,1063.74,49.38,63.20,64.47,64.80,64.87,64.94,
591, 15.555556, 65.000000, 4.444444, 0.000000, 0,455.48,1062.49,50.67,63.32,64.50,64.81,64.87,64.94,
592, 15.555556, 65.000000, 4.444444, 0.000000, 0,457.77,1060.95,51.96,63.43,64.53,64.81,64.88,64.95,
593, 15.555556, 65.000000, 4.444444, 0.000000, 0,460.30,1059.06,53.26,63.54,64.56,64.81,64.88,64.95,
594, 15.555556, 65.000000, 4.444444, 0.000000, 0,463.11,1056.75,54.57,63.64,64.59,64.81,64.88,64.95,
595, 15.555556, 65.000000, 4.444444, 0.000000, 0,466.22,1053.94,55.87,63.73,64.62,64.82,64.88,64.95,
596, 15.555556, 65.000000, 4.444444, 0.000000, 0,469.95,1050.23,57.17,63.82,64.65,64.82,64.89,64.96,
597, 15.555556, 65.000000, 4.444444, 0.000000, 0,474.16,1045.64,58.46,63.91,64.68,64.82,64.89,64.96,
598, 15.555556, 65.000000, 4.444444, 0.000000, 0,427.82,930.13,59.60,64.00,64.71,64.83,64.89,64.96,
599, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.00,64.70,64.82,64.89,64.96,
600, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.00,64.70,64.82,64.89,64.96,
601, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.00,64.70,64.82,64.89,64.96,
602, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,63.99,64.70,64.82,64.89,64.95,
603, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,63.99,64.70,64.82,64.89,64.95,
604, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,63.99,64.70,64.82,64.88,64.95,
605, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,63.99,64.69,64.81,64.88,64.95,
606, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,63.99,64.69,64.81,64.88,64.94,
607, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,63.99,64.69,64.81,64.88,64.94,
608, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,63.98,64.69,64.81,64.88,64.94,
609, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,63.98,64.69,64.81,64.88,64.94,
610, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,63.98,64.69,64.81,64.87,64.93,
611, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,63.98,64.69,64.81,64.87,64.93,
612, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,63.98,64.68,64.80,64.87,64.93,
613, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,63.98,64.68,64.80,64.87,64.92,
614, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,63.98,64.68,64.80,64.87,64.92,
615, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,63.97,64.68,64.80,64.87,64.92,
616, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,63.97,64.68,64.80,64.86,64.92,
617, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,63.97,64.68,64.80,64.86,64.91,
618, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,63.97,64.67,64.79,64.86,64.91,
619, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,63.97,64.67,64.79,64.86,64.91,
620, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,63.97,64.67,64.79,64.86,64.91,
621, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,63.96,64.67,64.79,64.86,64.90,
622, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,63.96,64.67,64.79,64.86,64.90,
623, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,63.96,64.67,64.79,64.85,64.90,
624, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,63.96,64.66,64.78,64.85,64.90,
625, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,63.96,64.66,64.78,64.85,64.89,
626, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,63.96,64.66,64.78,64.85,64.89,
627, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,63.95,64.66,64.78,64.85,64.89,
628, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,63.95,64.66,64.78,64.85,64.89,
629, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,63.95,64.66,64.78,64.84,64.88,
630, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,63.95,64.65,64.78,64.84,64.88,
631, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,63.95,64.65,64.77,64.84,64.88,
632, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,63.95,64.65,64.77,64.84,64.88,
633, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,63.94,64.65,64.77,64.84,64.87,
634, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,63.94,64.65,64.77,64.84,64.87,
635, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,63.94,64.65,64.77,64.83,64.87,
636, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,63.94,64.64,64.77,64.83,64.87,
637, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,63.94,64.64,64.76,64.83,64.86,
638, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,63.94,64.64,64.76,64.83,64.86,
639, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,63.93,64.64,64.76,64.83,64.86,
640, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,63.93,64.64,64.76,64.83,64.86,
641, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,63.93,64.64,64.76,64.82,64.85,
642, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,63.93,64.63,64.76,64.82,64.85,
643, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,63.93,64.63,64.75,64.82,64.85,
644, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,63.93,64.63,64.75,64.82,64.85,
645, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,63.92,64.63,64.75,64.82,64.84,
646, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,63.92,64.63,64.75,64.82,64.84,
647, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,63.92,64.63,64.75,64.81,64.84,
648, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,63.92,64.62,64.75,64.81,64.84,
649, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,63.92,64.62,64.75,64.81,64.83,
650, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,63.92,64.62,64.74,64.81,64.83,
651, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,63.91,64.62,64.74,64.81,64.83,
652, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,63.91,64.62,64.74,64.81,64.83,
653, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,63.91,64.62,64.74,64.80,64.82,
654, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,63.91,64.61,64.74,64.80,64.82,
655, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,63.91,64.61,64.74,64.80,64.82,
656, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,63.91,64.61,64.73,64.80,64.82,
657, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,63.91,64.61,64.73,64.80,64.81,
658, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,63.90,64.61,64.73,64.79,64.81,
659, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,63.90,64.61,64.73,64.79,64.81,
660, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,63.90,64.61,64.73,64.79,64.81,
661, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,63.90,64.60,64.73,64.79,64.80,
662, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,63.90,64.60,64.72,64.79,64.80,
663, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,63.90,64.60,64.72,64.79,64.80,
664, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,63.89,64.60,64.72,64.78,64.80,
665, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,63.89,64.60,64.72,64.78,64.80,
666, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,63.89,64.60,64.72,64.78,64.79,
667, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,63.89,64.59,64.72,64.78,64.79,
668, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,63.89,64.59,64.72,64.78,64.79,
669, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,63.89,64.59,64.71,64.77,64.79,
670, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,63.88,64.59,64.71,64.77,64.78,
671, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,63.88,64.59,64.71,64.77,64.78,
672, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,63.88,64.59,64.71,64.77,64.78,
673, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,63.88,64.58,64.71,64.77,64.78,
674, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,63.88,64.58,64.71,64.77,64.77,
675, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,63.88,64.58,64.70,64.76,64.77,
676, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,63.87,64.58,64.70,64.76,64.77,
677, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,63.87,64.58,64.70,64.76,64.77,
678, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,63.87,64.58,64.70,64.76,64.77,
679, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,63.87,64.57,64.70,64.76,64.76,
680, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,63.87,64.57,64.70,64.75,64.76,
681, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,63.87,64.57,64.69,64.75,64.76,
682, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,63.86,64.57,64.69,64.75,64.76,
683, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,63.86,64.57,64.69,64.75,64.75,
684, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,63.86,64.57,64.69,64.75,64.75,
685, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,63.86,64.56,64.69,64.74,64.75,
686, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,63.86,64.56,64.69,64.74,64.75,
687, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,63.86,64.56,64.69,64.74,64.75,
688, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,63.85,64.56,64.68,64.74,64.74,
689, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,63.85,64.56,64.68,64.74,64.74,
690, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,63.85,64.56,64.68,64.73,64.74,
691, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,63.85,64.55,64.68,64.73,64.74,
692, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,63.85,64.55,64.68,64.73,64.73,
693, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,63.85,64.55,64.68,64.73,64.73,
694, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,63.84,64.55,64.67,64.73,64.73,
695, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,63.84,64.55,64.67,64.72,64.73,
696, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,63.84,64.55,64.67,64.72,64.73,
697, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,63.84,64.55,64.67,64.72,64.72,
698, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,63.84,64.54,64.67,64.72,64.72,
699, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,63.84,64.54,64.67,64.72,64.72,
700, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,63.83,64.54,64.66,64.71,64.72,
701, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,63.83,64.54,64.66,64.71,64.71,
702, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,63.83,64.54,64.66,64.71,64.71,
703, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,63.83,64.54,64.66,64.71,64.71,
704, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,63.83,64.53,64.66,64.71,64.71,
705, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,63.83,64.53,64.66,64.70,64.71,
706, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,63.83,64.53,64.66,64.70,64.70,
707, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,63.82,64.53,64.65,64.70,64.70,
708, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,63.82,64.53,64.65,64.70,64.70,
709, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,63.82,64.53,64.65,64.70,64.70,
710, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,63.82,64.52,64.65,64.69,64.70,
711, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,63.82,64.52,64.65,64.69,64.69,
712, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,63.82,64.52,64.65,64.69,64.69,
713, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,63.81,64.52,64.64,64.69,64.69,
714, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,63.81,64.52,64.64,64.69,64.69,
715, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,63.81,64.52,64.64,64.68,64.68,
716, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,63.81,64.51,64.64,64.68,64.68,
717, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,63.81,64.51,64.64,64.68,64.68,
718, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,63.81,64.51,64.64,64.68,64.68,
719, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,63.80,64.51,64.63,64.68,64.68,
720, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,63.80,64.51,64.63,64.67,64.67,
721, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,63.80,64.51,64.63,64.67,64.67,
722, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,63.80,64.50,64.63,64.67,64.67,
723, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,63.80,64.50,64.63,64.67,64.67,
724, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,63.80,64.50,64.63,64.67,64.67,
725, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,63.79,64.50,64.63,64.66,64.66,
726, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,63.79,64.50,64.62,64.66,64.66,
727, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,63.79,64.50,64.62,64.66,64.66,
728, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,63.79,64.49,64.62,64.66,64.66,
729, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,63.79,64.49,64.62,64.66,64.66,
730, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,63.79,64.49,64.62,64.65,64.65,
731, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,63.78,64.49,64.62,64.65,64.65,
732, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,63.78,64.49,64.61,64.65,64.65,
733, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,63.78,64.49,64.61,64.65,64.65,
734, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,63.78,64.48,64.61,64.65,64.65,
735, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,63.78,64.48,64.61,64.64,64.64,
736, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,63.78,64.48,64.61,64.64,64.64,
737, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,63.77,64.48,64.61,64.64,64.64,
738, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,63.77,64.48,64.60,64.64,64.64,
739, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,63.77,64.48,64.60,64.63,64.63,
740, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,63.77,64.48,64.60,64.63,64.63,
741, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,63.77,64.47,64.60,64.63,64.63,
742, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,63.77,64.47,64.60,64.63,64.63,
743, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,63.76,64.47,64.60,64.63,64.63,
744, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,63.76,64.47,64.60,64.62,64.62,
745, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,63.76,64.47,64.59,64.62,64.62,
746, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,63.76,64.47,64.59,64.62,64.62,
747, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,63.76,64.46,64.59,64.62,64.62,
748, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,63.76,64.46,64.59,64.62,64.62,
749, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,63.75,64.46,64.59,64.61,64.61,
750, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,63.75,64.46,64.59,64.61,64.61,
751, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,63.75,64.46,64.58,64.61,64.61,
752, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,63.75,64.46,64.58,64.61,64.61,
753, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,63.75,64.45,64.58,64.61,64.61,
754, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,63.75,64.45,64.58,64.60,64.60,
755, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,63.74,64.45,64.58,64.60,64.60,
756, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,63.74,64.45,64.58,64.60,64.60,
757, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,63.74,64.45,64.57,64.60,64.60,
758, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,63.74,64.45,64.57,64.60,64.60,
759, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,63.74,64.44,64.57,64.59,64.59,
760, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,63.74,64.44,64.57,64.59,64.59,
761, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,63.73,64.44,64.57,64.59,64.59,
762, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,63.73,64.44,64.57,64.59,64.59,
763, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,63.73,64.44,64.56,64.59,64.59,
764, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,63.73,64.44,64.56,64.58,64.58,
765, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,63.73,64.43,64.56,64.58,64.58,
766, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,63.73,64.43,64.56,64.58,64.58,
767, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,63.73,64.43,64.56,64.58,64.58,
768, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,63.72,64.43,64.56,64.58,64.58,
769, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,63.72,64.43,64.55,64.57,64.57,
770, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,63.72,64.43,64.55,64.57,64.57,
771, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,63.72,64.42,64.55,64.57,64.57,
772, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,63.72,64.42,64.55,64.57,64.57,
773, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,63.72,64.42,64.55,64.57,64.57,
774, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,63.71,64.42,64.55,64.56,64.56,
775, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,63.71,64.42,64.54,64.56,64.56,
776, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,63.71,64.42,64.54,64.56,64.56,
777, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,63.71,64.42,64.54,64.56,64.56,
778, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,63.71,64.41,64.54,64.56,64.56,
779, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,63.71,64.41,64.54,64.55,64.55,
780, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,63.70,64.41,64.54,64.55,64.55,
781, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,63.70,64.41,64.53,64.55,64.55,
782, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,63.70,64.41,64.53,64.55,64.55,
783, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,63.70,64.41,64.53,64.55,64.55,
784, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,63.70,64.40,64.53,64.54,64.54,
785, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,63.70,64.40,64.53,64.54,64.54,
786, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,63.69,64.40,64.53,64.54,64.54,
787, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,63.69,64.40,64.52,64.54,64.54,
788, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,63.69,64.40,64.52,64.54,64.54,
789, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,63.69,64.40,64.52,64.53,64.53,
790, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,63.69,64.39,64.52,64.53,64.53,
791, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,63.69,64.39,64.52,64.53,64.53,
792, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,63.68,64.39,64.51,64.53,64.53,
793, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,63.68,64.39,64.51,64.53,64.53,
794, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,63.68,64.39,64.51,64.52,64.52,
795, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,63.68,64.39,64.51,64.52,64.52,
796, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,63.68,64.38,64.51,64.52,64.52,
797, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,63.68,64.38,64.51,64.52,64.52,
798, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,63.67,64.38,64.50,64.52,64.52,
799, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,63.67,64.38,64.50,64.51,64.51,
