minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,46.65,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 36.129456, 43.506163, 9.000000, 0,90.57,290.35,36.41,36.42,36.45,36.45,36.45,36.45
3, 15.555556, 57.222222, 4.444444, 40.000000, 30.059594, 37.404931, 9.000000, 0,84.24,289.11,30.34,30.35,30.38,30.38,30.38,30.38
4, 15.555556, 57.222222, 4.444444, 40.000000, 25.202912, 32.531534, 9.000000, 0,80.43,288.45,25.49,25.49,25.52,25.52,25.52,25.52
5, 15.555556, 57.222222, 4.444444, 40.000000, 21.317275, 28.652889, 9.000000, 0,78.19,288.73,21.60,21.61,21.63,21.63,21.63,21.63
6, 15.555556, 57.222222, 4.444444, 0.000000, 21.646969, 28.981036, 9.000000, 0,78.35,288.67,21.93,21.94,21.96,21.96,21.96,21.96
7, 15.555556, 57.222222, 4.444444, 0.000000, 21.976573, 29.309286, 9.000000, 0,78.52,288.61,22.26,22.27,22.29,22.29,22.29,22.29
8, 15.555556, 57.222222, 4.444444, 0.000000, 22.306094, 29.637642, 9.000000, 0,78.69,288.57,22.59,22.60,22.62,22.62,22.62,22.62
9, 15.555556, 57.222222, 4.444444, 0.000000, 22.635541, 29.966107, 9.000000, 0,78.87,288.53,22.92,22.93,22.95,22.95,22.95,22.95
10, 15.555556, 57.222222, 4.444444, 0.000000, 22.964923, 30.294686, 9.000000, 0,79.05,288.50,23.25,23.26,23.28,23.28,23.28,23.28
11, 15.555556, 57.222222, 4.444444, 0.000000, 23.294248, 30.623380, 9.000000, 0,79.24,288.47,23.58,23.59,23.61,23.61,23.61,23.61
12, 15.555556, 57.222222, 4.444444, 0.000000, 23.623522, 30.952192, 9.000000, 0,79.43,288.45,23.91,23.91,23.94,23.94,23.94,23.94
13, 15.555556, 57.222222, 4.444444, 0.000000, 23.952755, 31.281125, 9.000000, 0,79.63,288.44,24.24,24.24,24.27,24.27,24.27,24.27
14, 15.555556, 57.222222, 4.444444, 0.000000, 24.281952, 31.610180, 9.000000, 0,79.83,288.44,24.56,24.57,24.60,24.60,24.60,24.60
15, 15.555556, 57.222222, 4.444444, 0.000000, 24.611122, 31.939360, 9.000000, 0,80.04,288.44,24.89,24.90,24.93,24.93,24.93,24.93
16, 15.555556, 57.222222, 4.444444, 0.000000, 24.940271, 32.268665, 9.000000, 0,80.26,288.44,25.22,25.23,25.26,25.26,25.26,25.26
17, 15.555556, 57.222222, 4.444444, 0.000000, 25.269405, 32.598098, 9.000000, 0,80.48,288.46,25.55,25.56,25.59,25.59,25.59,25.59
18, 15.555556, 57.222222, 4.444444, 0.000000, 25.598532, 32.927657, 9.000000, 0,80.70,288.47,25.88,25.89,25.92,25.92,25.92,25.92
19, 15.555556, 57.222222, 4.444444, 0.000000, 25.927656, 33.257345, 9.000000, 0,80.93,288.49,26.21,26.22,26.24,26.24,26.24,26.24
20, 15.555556, 57.222222, 4.444444, 0.000000, 26.256784, 33.587161, 9.000000, 0,81.16,288.52,26.54,26.55,26.57,26.57,26.57,26.57
21, 15.555556, 57.222222, 4.444444, 0.000000, 26.585922, 33.917104, 9.000000, 0,81.40,288.55,26.87,26.88,26.90,26.90,26.90,26.90
22, 15.555556, 57.222222, 4.444444, 0.000000, 26.915074, 34.247174, 9.000000, 0,81.65,288.59,27.20,27.21,27.23,27.23,27.23,27.23
23, 15.555556, 57.222222, 4.444444, 0.000000, 27.244246, 34.577371, 9.000000, 0,81.90,288.63,27.53,27.54,27.56,27.56,27.56,27.56
24, 15.555556, 57.222222, 4.444444, 0.000000, 27.573443, 34.907693, 9.000000, 0,82.15,288.67,27.86,27.87,27.89,27.89,27.89,27.89
25, 15.555556, 57.222222, 4.444444, 0.000000, 27.902669, 35.238138, 9.000000, 0,82.41,288.72,28.19,28.19,28.22,28.22,28.22,28.22
26, 15.555556, 57.222222, 4.444444, 0.000000, 28.231928, 35.568704, 9.000000, 0,82.68,288.77,28.51,28.52,28.55,28.55,28.55,28.55
27, 15.555556, 57.222222, 4.444444, 0.000000, 28.561224, 35.899389, 9.000000, 0,82.95,288.83,28.84,28.85,28.88,28.88,28.88,28.88
28, 15.555556, 57.222222, 4.444444, 0.000000, 28.890561, 36.230190, 9.000000, 0,83.22,288.89,29.17,29.18,29.21,29.21,29.21,29.21
29, 15.555556, 57.222222, 4.444444, 0.000000, 29.219942, 36.561105, 9.000000, 0,83.50,288.95,29.50,29.51,29.54,29.54,29.54,29.54
30, 15.555556, 57.222222, 4.444444, 40.000000, 24.531092, 31.859314, 9.000000, 0,79.99,288.44,24.81,24.82,24.85,24.85,24.85,24.85
31, 15.555556, 57.222222, 4.444444, 40.000000, 20.779848, 28.118409, 9.000000, 0,77.93,288.84,21.06,21.07,21.10,21.10,21.10,21.10
32, 15.555556, 57.222222, 4.444444, 40.000000, 17.779466, 25.145016, 9.000000, 0,76.77,289.91,18.06,18.07,18.10,18.10,18.10,18.10
33, 15.555556, 57.222222, 4.444444, 40.000000, 15.380319, 22.781723, 9.000000, 0,76.14,291.32,15.67,15.67,15.70,15.70,15.70,15.70
34, 15.555556, 57.222222, 4.444444, 40.000000, 13.462433, 20.902599, 9.000000, 0,75.84,292.84,13.75,13.76,13.78,13.78,13.78,13.78
35, 15.555556, 57.222222, 4.444444, 0.000000, 13.797336, 21.230057, 9.000000, 0,75.88,292.55,14.08,14.09,14.12,14.12,14.12,14.12
36, 15.555556, 57.222222, 4.444444, 0.000000, 14.131882, 21.557456, 9.000000, 0,75.92,292.27,14.42,14.43,14.45,14.45,14.45,14.45
37, 15.555556, 57.222222, 4.444444, 0.000000, 14.466086, 21.884805, 9.000000, 0,75.97,292.00,14.75,14.76,14.79,14.79,14.79,14.79
38, 15.555556, 57.222222, 4.444444, 0.000000, 14.799960, 22.212114, 9.000000, 0,76.03,291.74,15.09,15.09,15.12,15.12,15.12,15.12
39, 15.555556, 57.222222, 4.444444, 0.000000, 15.133517, 22.539391, 9.000000, 0,76.09,291.49,15.42,15.43,15.45,15.45,15.45,15.45
40, 15.555556, 57.222222, 4.444444, 0.000000, 15.466770, 22.866645, 9.000000, 0,76.16,291.26,15.75,15.76,15.79,15.79,15.79,15.79
41, 15.555556, 57.222222, 4.444444, 0.000000, 15.799732, 23.193884, 9.000000, 0,76.23,291.03,16.09,16.09,16.12,16.12,16.12,16.12
42, 15.555556, 57.222222, 4.444444, 0.000000, 16.132415, 23.521117, 9.000000, 0,76.31,290.82,16.42,16.43,16.45,16.45,16.45,16.45
43, 15.555556, 57.222222, 4.444444, 0.000000, 16.464832, 23.848353, 9.000000, 0,76.39,290.61,16.75,16.76,16.78,16.78,16.78,16.78
44, 15.555556, 57.222222, 4.444444, 0.000000, 16.796994, 24.175598, 9.000000, 0,76.48,290.42,17.08,17.09,17.12,17.12,17.12,17.12
45, 15.555556, 57.222222, 4.444444, 0.000000, 17.128914, 24.502861, 9.000000, 0,76.57,290.24,17.41,17.42,17.45,17.45,17.45,17.45
46, 15.555556, 57.222222, 4.444444, 0.000000, 17.460603, 24.830149, 9.000000, 0,76.67,290.06,17.74,17.75,17.78,17.78,17.78,17.78
47, 15.555556, 57.222222, 4.444444, 0.000000, 17.792073, 25.157469, 9.000000, 0,76.77,289.90,18.08,18.08,18.11,18.11,18.11,18.11
48, 15.555556, 57.222222, 4.444444, 0.000000, 18.123334, 25.484828, 9.000000, 0,76.88,289.75,18.41,18.42,18.44,18.44,18.44,18.44
49, 15.555556, 57.222222, 4.444444, 0.000000, 18.454399, 25.812233, 9.000000, 0,76.99,289.60,18.74,18.75,18.77,18.77,18.77,18.77
50, 15.555556, 57.222222, 4.444444, 0.000000, 18.785278, 26.139690, 9.000000, 0,77.11,289.47,19.07,19.08,19.10,19.10,19.10,19.10
51, 15.555556, 57.222222, 4.444444, 0.000000, 19.115981, 26.467207, 9.000000, 0,77.23,289.34,19.40,19.41,19.43,19.43,19.43,19.43
52, 15.555556, 57.222222, 4.444444, 0.000000, 19.446520, 26.794787, 9.000000, 0,77.36,289.23,19.73,19.74,19.76,19.76,19.76,19.76
53, 15.555556, 57.222222, 4.444444, 0.000000, 19.776905, 27.122439, 9.000000, 0,77.50,289.12,20.06,20.07,20.09,20.09,20.09,20.09
54, 15.555556, 57.222222, 4.444444, 0.000000, 20.107145, 27.450166, 9.000000, 0,77.63,289.02,20.39,20.40,20.42,20.42,20.42,20.42
55, 15.555556, 57.222222, 4.444444, 0.000000, 20.437251, 27.777974, 9.000000, 0,77.78,288.93,20.72,20.73,20.75,20.75,20.75,20.75
56, 15.555556, 57.222222, 4.444444, 0.000000, 20.767232, 28.105869, 9.000000, 0,77.93,288.85,21.05,21.06,21.08,21.08,21.08,21.08
57, 15.555556, 57.222222, 4.444444, 0.000000, 21.097098, 28.433855, 9.000000, 0,78.08,288.77,21.38,21.39,21.41,21.41,21.41,21.41
58, 15.555556, 57.222222, 4.444444, 0.000000, 21.426858, 28.761936, 9.000000, 0,78.24,288.71,21.71,21.72,21.74,21.74,21.74,21.74
59, 15.555556, 57.222222, 4.444444, 0.000000, 21.756521, 29.090117, 9.000000, 0,78.40,288.65,22.04,22.05,22.07,22.07,22.07,22.07
60, 15.555556, 57.222222, 4.444444, 0.000000, 22.086096, 29.418402, 9.000000, 0,78.57,288.60,22.37,22.38,22.40,22.40,22.40,22.40
61, 15.555556, 57.222222, 4.444444, 0.000000, 22.415592, 29.746794, 9.000000, 0,78.75,288.55,22.70,22.71,22.73,22.73,22.73,22.73
62, 15.555556, 57.222222, 4.444444, 0.000000, 22.745017, 30.075296, 9.000000, 0,78.93,288.52,23.03,23.04,23.06,23.06,23.06,23.06
63, 15.555556, 57.222222, 4.444444, 0.000000, 23.074379, 30.403913, 9.000000, 0,79.11,288.49,23.36,23.37,23.39,23.39,23.39,23.39
64, 15.555556, 57.222222, 4.444444, 0.000000, 23.403686, 30.732646, 9.000000, 0,79.30,288.47,23.69,23.70,23.72,23.72,23.72,23.72
65, 15.555556, 57.222222, 4.444444, 0.000000, 23.732946, 31.061498, 9.000000, 0,79.50,288.45,24.02,24.02,24.05,24.05,24.05,24.05
66, 15.555556, 57.222222, 4.444444, 0.000000, 24.062166, 31.390471, 9.000000, 0,79.70,288.44,24.34,24.35,24.38,24.38,24.38,24.38
67, 15.555556, 57.222222, 4.444444, 0.000000, 24.391353, 31.719568, 9.000000, 0,79.90,288.44,24.67,24.68,24.71,24.71,24.71,24.71
68, 15.555556, 57.222222, 4.444444, 0.000000, 24.720516, 32.048789, 9.000000, 0,80.11,288.44,25.00,25.01,25.04,25.04,25.04,25.04
69, 15.555556, 57.222222, 4.444444, 0.000000, 25.049659, 32.378137, 9.000000, 0,80.33,288.45,25.33,25.34,25.37,25.37,25.37,25.37
70, 15.555556, 57.222222, 4.444444, 0.000000, 25.378790, 32.707611, 9.000000, 0,80.55,288.46,25.66,25.67,25.70,25.70,25.70,25.70
71, 15.555556, 57.222222, 4.444444, 0.000000, 25.707915, 33.037214, 9.000000, 0,80.77,288.48,25.99,26.00,26.03,26.03,26.03,26.03
72, 15.555556, 57.222222, 4.444444, 0.000000, 26.037040, 33.366944, 9.000000, 0,81.01,288.50,26.32,26.33,26.35,26.35,26.35,26.35
73, 15.555556, 57.222222, 4.444444, 0.000000, 26.366171, 33.696802, 9.000000, 0,81.24,288.53,26.65,26.66,26.68,26.68,26.68,26.68
74, 15.555556, 57.222222, 4.444444, 0.000000, 26.695313, 34.026788, 9.000000, 0,81.48,288.56,26.98,26.99,27.01,27.01,27.01,27.01
75, 15.555556, 57.222222, 4.444444, 40.000000, 22.511201, 29.842116, 9.000000, 0,78.80,288.54,22.79,22.80,22.83,22.83,22.83,22.83
76, 15.555556, 57.222222, 4.444444, 40.000000, 19.164162, 26.514942, 9.000000, 0,77.25,289.32,19.45,19.46,19.48,19.48,19.48,19.48
77, 15.555556, 57.222222, 4.444444, 40.000000, 16.487459, 23.870637, 9.000000, 0,76.40,290.60,16.77,16.78,16.81,16.81,16.81,16.81
78, 15.555556, 57.222222, 4.444444, 40.000000, 14.347425, 21.768545, 9.000000, 0,75.95,292.09,14.63,14.64,14.67,14.67,14.67,14.67
79, 15.555556, 57.222222, 4.444444, 40.000000, 12.636885, 20.096657, 9.000000, 0,75.76,293.61,12.92,12.93,12.96,12.96,12.96,12.96
80, 15.555556, 57.222222, 4.444444, 0.000000, 12.972723, 20.424302, 9.000000, 0,75.79,293.29,13.26,13.27,13.30,13.30,13.30,13.30
81, 15.555556, 57.222222, 4.444444, 0.000000, 13.308171, 20.751864, 9.000000, 0,75.82,292.98,13.60,13.60,13.63,13.63,13.63,13.63
82, 15.555556, 57.222222, 4.444444, 0.000000, 13.643242, 21.079353, 9.000000, 0,75.86,292.68,13.93,13.94,13.97,13.97,13.97,13.97
83, 15.555556, 57.222222, 4.444444, 0.000000, 13.977951, 21.406778, 9.000000, 0,75.90,292.40,14.26,14.27,14.30,14.30,14.30,14.30
84, 15.555556, 57.222222, 4.444444, 0.000000, 14.312311, 21.734149, 9.000000, 0,75.95,292.12,14.60,14.61,14.63,14.63,14.63,14.63
85, 15.555556, 57.222222, 4.444444, 0.000000, 14.646335, 22.061475, 9.000000, 0,76.00,291.86,14.93,14.94,14.97,14.97,14.97,14.97
86, 15.555556, 57.222222, 4.444444, 0.000000, 14.980036, 22.388765, 9.000000, 0,76.06,291.61,15.27,15.27,15.30,15.30,15.30,15.30
87, 15.555556, 57.222222, 4.444444, 0.000000, 15.313428, 22.716029, 9.000000, 0,76.13,291.36,15.60,15.61,15.63,15.63,15.63,15.63
88, 15.555556, 57.222222, 4.444444, 0.000000, 15.646522, 23.043274, 9.000000, 0,76.20,291.13,15.93,15.94,15.97,15.97,15.97,15.97
89, 15.555556, 57.222222, 4.444444, 0.000000, 15.979332, 23.370509, 9.000000, 0,76.27,290.91,16.26,16.27,16.30,16.30,16.30,16.30
90, 15.555556, 57.222222, 4.444444, 0.000000, 16.311870, 23.697743, 9.000000, 0,76.35,290.71,16.60,16.61,16.63,16.63,16.63,16.63
91, 15.555556, 57.222222, 4.444444, 0.000000, 16.644148, 24.024982, 9.000000, 0,76.44,290.51,16.93,16.94,16.96,16.96,16.96,16.96
92, 15.555556, 57.222222, 4.444444, 0.000000, 16.976178, 24.352236, 9.000000, 0,76.53,290.32,17.26,17.27,17.30,17.30,17.30,17.30
93, 15.555556, 57.222222, 4.444444, 0.000000, 17.307972, 24.679512, 9.000000, 0,76.62,290.14,17.59,17.60,17.63,17.63,17.63,17.63
94, 15.555556, 57.222222, 4.444444, 0.000000, 17.639541, 25.006816, 9.000000, 0,76.72,289.97,17.92,17.93,17.96,17.96,17.96,17.96
95, 15.555556, 57.222222, 4.444444, 0.000000, 17.970897, 25.334156, 9.000000, 0,76.83,289.82,18.25,18.26,18.29,18.29,18.29,18.29
96, 15.555556, 57.222222, 4.444444, 0.000000, 18.302051, 25.661539, 9.000000, 0,76.94,289.67,18.59,18.59,18.62,18.62,18.62,18.62
97, 15.555556, 57.222222, 4.444444, 0.000000, 18.633014, 25.988972, 9.000000, 0,77.06,289.53,18.92,18.93,18.95,18.95,18.95,18.95
98, 15.555556, 57.222222, 4.444444, 0.000000, 18.963797, 26.316460, 9.000000, 0,77.18,289.40,19.25,19.26,19.28,19.28,19.28,19.28
99, 15.555556, 57.222222, 4.444444, 0.000000, 19.294410, 26.644010, 9.000000, 0,77.30,289.28,19.58,19.59,19.61,19.61,19.61,19.61
100, 15.000000, 57.222222, 4.444444, 0.000000, 19.624592, 26.895078, 9.000000, 0,77.43,286.16,19.91,19.91,19.94,19.94,19.94,19.94
101, 14.500000, 57.222222, 4.444444, 0.000000, 19.951184, 27.150845, 9.000000, 0,77.56,283.38,20.23,20.24,20.26,20.26,20.26,20.26
102, 14.000000, 57.222222, 4.444444, 0.000000, 20.274537, 27.403993, 9.000000, 0,77.70,280.61,20.55,20.56,20.58,20.58,20.58,20.58
103, 13.500000, 57.222222, 4.444444, 0.000000, 20.594677, 27.654533, 9.000000, 0,77.83,277.87,20.87,20.88,20.90,20.90,20.90,20.90
104, 13.000000, 57.222222, 4.444444, 0.000000, 20.911633, 27.902478, 9.000000, 0,77.97,275.16,21.18,21.19,21.21,21.21,21.21,21.21
105, 12.500000, 57.222222, 4.444444, 0.000000, 21.225431, 28.147841, 9.000000, 0,78.10,272.46,21.49,21.50,21.53,21.53,21.53,21.53
106, 12.000000, 57.222222, 4.444444, 0.000000, 21.536098, 28.390635, 9.000000, 0,78.24,269.79,21.80,21.81,21.83,21.83,21.83,21.83
107, 11.500000, 57.222222, 4.444444, 0.000000, 21.843658, 28.630872, 9.000000, 0,78.38,267.14,22.11,22.11,22.14,22.14,22.14,22.14
108, 11.000000, 57.222222, 4.444444, 0.000000, 22.148136, 28.868565, 9.000000, 0,78.52,264.51,22.41,22.42,22.44,22.44,22.44,22.44
109, 10.500000, 57.222222, 4.444444, 0.000000, 22.449558, 29.103727, 9.000000, 0,78.66,261.91,22.71,22.71,22.74,22.74,22.74,22.74
110, 10.000000, 57.222222, 4.444444, 0.000000, 22.747947, 29.336372, 9.000000, 0,78.80,259.32,23.00,23.01,23.03,23.03,23.03,23.03
111, 9.500000, 57.222222, 4.444444, 0.000000, 23.043325, 29.566512, 9.000000, 0,78.94,256.75,23.29,23.30,23.33,23.33,23.33,23.33
112, 9.000000, 57.222222, 4.444444, 0.000000, 23.335717, 29.794160, 9.000000, 0,79.08,254.20,23.58,23.59,23.62,23.62,23.62,23.62
113, 8.500000, 57.222222, 4.444444, 0.000000, 23.625145, 30.019331, 9.000000, 0,79.22,251.67,23.87,23.88,23.90,23.90,23.90,23.90
114, 8.000000, 57.222222, 4.444444, 0.000000, 23.911519, 30.206002, 9.000000, 0,79.36,247.75,24.15,24.16,24.18,24.18,24.18,24.18
115, 7.500000, 57.222222, 4.444444, 0.000000, 24.193303, 30.371480, 9.000000, 0,79.50,243.17,24.43,24.44,24.46,24.46,24.46,24.46
116, 7.000000, 57.222222, 4.444444, 0.000000, 24.469806, 30.533192, 9.000000, 0,79.64,238.65,24.70,24.71,24.73,24.73,24.73,24.73
117, 6.500000, 57.222222, 4.444444, 0.000000, 24.741098, 30.691184, 9.000000, 0,79.78,234.19,24.97,24.98,25.00,25.00,25.00,25.00
118, 6.000000, 57.222222, 4.444444, 0.000000, 25.007244, 30.845503, 9.000000, 0,79.92,229.79,25.23,25.24,25.26,25.26,25.26,25.26
119, 5.500000, 57.222222, 4.444444, 0.000000, 25.268312, 30.996194, 9.000000, 0,80.05,225.45,25.49,25.50,25.52,25.52,25.52,25.52
120, 5.000000, 57.222222, 4.444444, 0.000000, 25.524367, 31.143306, 9.000000, 0,80.18,221.16,25.74,25.75,25.77,25.77,25.77,25.77
121, 4.500000, 57.222222, 4.444444, 0.000000, 25.775474, 31.286883, 9.000000, 0,80.31,216.93,25.99,25.99,26.01,26.01,26.01,26.01
122, 4.000000, 57.222222, 4.444444, 0.000000, 26.021697, 31.426973, 9.000000, 0,80.44,212.75,26.23,26.24,26.26,26.26,26.26,26.26
123, 3.500000, 57.222222, 4.444444, 0.000000, 26.263099, 31.563622, 9.000000, 0,80.57,208.63,26.47,26.47,26.49,26.49,26.49,26.49
124, 3.000000, 57.222222, 4.444444, 0.000000, 26.499742, 31.696878, 9.000000, 0,80.69,204.56,26.70,26.71,26.72,26.72,26.72,26.72
125, 2.500000, 57.222222, 4.444444, 0.000000, 26.731688, 31.826786, 9.000000, 0,80.81,200.54,26.93,26.93,26.95,26.95,26.95,26.95
126, 2.000000, 57.222222, 4.444444, 0.000000, 26.958998, 31.953393, 9.000000, 0,80.93,196.58,27.15,27.16,27.18,27.18,27.18,27.18
127, 1.500000, 57.222222, 4.444444, 0.000000, 27.181814, 32.103024, 9.000000, 0,81.04,193.70,27.37,27.38,27.39,27.39,27.39,27.39
128, 1.000000, 57.222222, 4.444444, 0.000000, 27.401451, 32.302092, 9.000000, 0,81.16,192.89,27.59,27.60,27.61,27.61,27.61,27.61
129, 0.500000, 57.222222, 4.444444, 0.000000, 27.620113, 32.499882, 9.000000, 0,81.27,192.07,27.81,27.81,27.83,27.83,27.83,27.83
130, 0.000000, 57.222222, 4.444444, 0.000000, 27.837787, 32.696387, 9.000000, 0,81.39,191.23,28.03,28.03,28.05,28.05,28.05,28.05
131, 0.000000, 57.222222, 4.444444, 0.000000, 28.054568, 32.915721, 9.000000, 0,81.55,191.33,28.24,28.25,28.26,28.26,28.26,28.26
132, 0.000000, 57.222222, 4.444444, 0.000000, 28.271449, 33.135171, 9.000000, 0,81.71,191.43,28.46,28.46,28.48,28.48,28.48,28.48
133, 0.000000, 57.222222, 4.444444, 0.000000, 28.488432, 33.354739, 9.000000, 0,81.88,191.54,28.68,28.68,28.70,28.70,28.70,28.70
134, 0.000000, 57.222222, 4.444444, 0.000000, 28.705516, 33.574423, 9.000000, 0,82.04,191.64,28.89,28.90,28.92,28.92,28.92,28.92
135, 0.000000, 57.222222, 4.444444, 0.000000, 28.922703, 33.794223, 9.000000, 0,82.22,191.74,29.11,29.12,29.13,29.13,29.13,29.13
136, 0.000000, 57.222222, 4.444444, 0.000000, 29.139993, 34.014138, 9.000000, 0,82.39,191.85,29.33,29.33,29.35,29.35,29.35,29.35
137, 0.000000, 57.222222, 4.444444, 0.000000, 29.357387, 34.234169, 9.000000, 0,82.56,191.95,29.55,29.55,29.57,29.57,29.57,29.57
138, 0.000000, 57.222222, 4.444444, 0.000000, 29.574885, 34.454313, 9.000000, 0,82.74,192.05,29.76,29.77,29.79,29.79,29.79,29.79
139, 0.000000, 57.222222, 4.444444, 0.000000, 29.792488, 34.674571, 9.000000, 0,82.92,192.16,29.98,29.99,30.00,30.00,30.00,30.00
140, 0.000000, 57.222222, 4.444444, 0.000000, 30.010196, 34.894941, 9.000000, 0,83.10,192.26,30.20,30.20,30.22,30.22,30.22,30.22
141, 0.000000, 57.222222, 4.444444, 0.000000, 30.228009, 35.115423, 9.000000, 0,83.29,192.37,30.42,30.42,30.44,30.44,30.44,30.44
142, 0.000000, 57.222222, 4.444444, 0.000000, 30.445928, 35.336015, 9.000000, 0,83.48,192.47,30.63,30.64,30.66,30.66,30.66,30.66
143, 0.000000, 57.222222, 4.444444, 0.000000, 30.663952, 35.556717, 9.000000, 0,83.67,192.58,30.85,30.86,30.88,30.88,30.88,30.88
144, 0.000000, 57.222222, 4.444444, 0.000000, 30.882083, 35.777528, 9.000000, 0,83.86,192.68,31.07,31.08,31.09,31.09,31.09,31.09
145, 0.000000, 57.222222, 4.444444, 0.000000, 31.100320, 35.998446, 9.000000, 0,84.05,192.79,31.29,31.30,31.31,31.31,31.31,31.31
146, 0.000000, 57.222222, 4.444444, 0.000000, 31.318662, 36.219469, 9.000000, 0,84.25,192.89,31.51,31.51,31.53,31.53,31.53,31.53
147, 0.000000, 57.222222, 4.444444, 0.000000, 31.537111, 36.440597, 9.000000, 0,84.45,193.00,31.73,31.73,31.75,31.75,31.75,31.75
148, 0.000000, 57.222222, 4.444444, 0.000000, 31.755666, 36.661828, 9.000000, 0,84.65,193.11,31.94,31.95,31.97,31.97,31.97,31.97
149, 0.000000, 57.222222, 4.444444, 0.000000, 31.974327, 36.883161, 9.000000, 0,84.85,193.21,32.16,32.17,32.19,32.19,32.19,32.19
150, 0.000000, 57.222222, 4.444444, 0.000000, 32.193094, 37.104593, 9.000000, 0,85.06,193.32,32.38,32.39,32.41,32.41,32.41,32.41
151, 0.000000, 57.222222, 4.444444, 0.000000, 32.411965, 37.326124, 9.000000, 0,85.26,193.42,32.60,32.61,32.62,32.62,32.62,32.62
152, 0.000000, 57.222222, 4.444444, 0.000000, 32.630942, 37.547751, 9.000000, 0,85.48,193.52,32.82,32.83,32.84,32.84,32.84,32.84
153, 0.000000, 57.222222, 4.444444, 0.000000, 32.850024, 37.769473, 9.000000, 0,85.69,193.63,33.04,33.05,33.06,33.06,33.06,33.06
154, 0.000000, 57.222222, 4.444444, 0.000000, 33.069210, 37.991287, 9.000000, 0,85.90,193.73,33.26,33.26,33.28,33.28,33.28,33.28
155, 0.000000, 57.222222, 4.444444, 0.000000, 33.288499, 38.213191, 9.000000, 0,86.12,193.83,33.48,33.48,33.50,33.50,33.50,33.50
156, 0.000000, 57.222222, 4.444444, 0.000000, 33.507892, 38.435184, 9.000000, 0,86.34,193.94,33.70,33.70,33.72,33.72,33.72,33.72
157, 0.000000, 57.222222, 4.444444, 0.000000, 33.727386, 38.657263, 9.000000, 0,86.56,194.04,33.92,33.92,33.94,33.94,33.94,33.94
158, 0.000000, 57.222222, 4.444444, 0.000000, 33.946983, 38.879425, 9.000000, 0,86.79,194.14,34.14,34.14,34.16,34.16,34.16,34.16
159, 0.000000, 57.222222, 4.444444, 0.000000, 34.166680, 39.101669, 9.000000, 0,87.02,194.24,34.36,34.36,34.38,34.38,34.38,34.38
160, 0.000000, 57.222222, 4.444444, 0.000000, 34.386477, 39.323992, 9.000000, 0,87.25,194.34,34.58,34.58,34.60,34.60,34.60,34.60
161, 0.000000, 57.222222, 4.444444, 0.000000, 34.606374, 39.546391, 9.000000, 0,87.48,194.44,34.80,34.80,34.82,34.82,34.82,34.82
162, 0.000000, 57.222222, 4.444444, 0.000000, 34.826368, 39.768864, 9.000000, 0,87.71,194.54,35.02,35.02,35.04,35.04,35.04,35.04
163, 0.000000, 57.222222, 4.444444, 0.000000, 35.046459, 39.991408, 9.000000, 0,87.95,194.63,35.24,35.24,35.26,35.26,35.26,35.26
164, 0.000000, 57.222222, 4.444444, 0.000000, 35.266645, 40.214019, 9.000000, 0,88.19,194.73,35.46,35.46,35.48,35.48,35.48,35.48
165, 0.000000, 57.222222, 4.444444, 0.000000, 35.486926, 40.436695, 9.000000, 0,88.43,194.82,35.68,35.68,35.70,35.70,35.70,35.70
166, 0.000000, 57.222222, 4.444444, 0.000000, 35.707300, 40.659434, 9.000000, 0,88.67,194.91,35.90,35.90,35.92,35.92,35.92,35.92
167, 0.000000, 57.222222, 4.444444, 0.000000, 35.927766, 40.882230, 9.000000, 0,88.92,195.01,36.12,36.12,36.14,36.14,36.14,36.14
168, 0.000000, 57.222222, 4.444444, 0.000000, 36.148322, 41.105083, 9.000000, 0,89.17,195.10,36.34,36.35,36.36,36.36,36.36,36.36
169, 0.000000, 57.222222, 4.444444, 0.000000, 36.368966, 41.327987, 9.000000, 0,89.42,195.19,36.56,36.57,36.58,36.58,36.58,36.58
170, 0.000000, 57.222222, 4.444444, 0.000000, 36.589697, 41.550940, 9.000000, 0,89.67,195.27,36.78,36.79,36.80,36.80,36.80,36.80
171, 0.000000, 57.222222, 4.444444, 0.000000, 36.810513, 41.773937, 9.000000, 0,89.93,195.36,37.00,37.01,37.03,37.03,37.03,37.03
172, 0.000000, 57.222222, 4.444444, 0.000000, 37.031413, 41.996976, 9.000000, 0,90.19,195.44,37.22,37.23,37.25,37.25,37.25,37.25
173, 0.000000, 57.222222, 4.444444, 0.000000, 37.252394, 42.220053, 9.000000, 0,90.45,195.53,37.44,37.45,37.47,37.47,37.47,37.47
174, 0.000000, 57.222222, 4.444444, 0.000000, 37.473455, 42.443163, 9.000000, 0,90.71,195.61,37.67,37.67,37.69,37.69,37.69,37.69
175, 0.000000, 57.222222, 4.444444, 0.000000, 37.694593, 42.666303, 9.000000, 0,90.98,195.69,37.89,37.89,37.91,37.91,37.91,37.91
176, 0.000000, 57.222222, 4.444444, 0.000000, 37.915806, 42.889469, 9.000000, 0,91.25,195.76,38.11,38.11,38.13,38.13,38.13,38.13
177, 0.000000, 57.222222, 4.444444, 0.000000, 38.137093, 43.112655, 9.000000, 0,91.52,195.84,38.33,38.33,38.35,38.35,38.35,38.35
178, 0.000000, 57.222222, 4.444444, 0.000000, 38.358449, 43.335859, 9.000000, 0,91.79,195.91,38.55,38.56,38.57,38.57,38.57,38.57
179, 0.000000, 57.222222, 4.444444, 0.000000, 38.579875, 43.559076, 9.000000, 0,92.06,195.98,38.77,38.78,38.80,38.80,38.80,38.80
180, 0.000000, 57.222222, 4.444444, 0.000000, 38.801365, 43.782301, 9.000000, 0,92.34,196.05,38.99,39.00,39.02,39.02,39.02,39.02
181, 0.000000, 57.222222, 4.444444, 0.000000, 39.022919, 44.005529, 9.000000, 0,92.62,196.11,39.22,39.22,39.24,39.24,39.24,39.24
182, 0.000000, 57.222222, 4.444444, 0.000000, 39.244534, 44.228756, 9.000000, 0,92.91,196.18,39.44,39.44,39.46,39.46,39.46,39.46
183, 0.000000, 57.222222, 4.444444, 0.000000, 39.466206, 44.451977, 9.000000, 0,93.19,196.24,39.66,39.66,39.68,39.68,39.68,39.68
184, 0.000000, 57.222222, 4.444444, 0.000000, 39.687932, 44.675187, 9.000000, 0,93.48,196.30,39.88,39.89,39.90,39.90,39.90,39.90
185, 0.000000, 57.222222, 4.444444, 0.000000, 39.909711, 44.898381, 9.000000, 0,93.77,196.35,40.10,40.11,40.13,40.13,40.13,40.13
186, 0.000000, 57.222222, 4.444444, 0.000000, 40.131538, 45.121553, 9.000000, 0,94.06,196.41,40.32,40.33,40.35,40.35,40.35,40.35
187, 0.000000, 57.222222, 4.444444, 0.000000, 40.353411, 45.344700, 9.000000, 0,94.35,196.46,40.55,40.55,40.57,40.57,40.57,40.57
188, 0.000000, 57.222222, 4.444444, 0.000000, 40.575326, 45.567814, 9.000000, 0,94.65,196.50,40.77,40.77,40.79,40.79,40.79,40.79
189, 0.000000, 57.222222, 4.444444, 0.000000, 40.797280, 45.790891, 9.000000, 0,94.95,196.55,40.99,41.00,41.01,41.01,41.01,41.01
190, 0.000000, 57.222222, 4.444444, 0.000000, 41.019270, 46.013925, 9.000000, 0,95.25,196.59,41.21,41.22,41.24,41.24,41.24,41.24
191, 0.000000, 57.222222, 4.444444, 0.000000, 41.241292, 46.236911, 9.000000, 0,95.56,196.63,41.43,41.44,41.46,41.46,41.46,41.46
192, 0.000000, 57.222222, 4.444444, 0.000000, 41.463342, 46.459842, 9.000000, 0,95.86,196.66,41.66,41.66,41.68,41.68,41.68,41.68
193, 0.000000, 57.222222, 4.444444, 0.000000, 41.685416, 46.682712, 9.000000, 0,96.17,196.69,41.88,41.88,41.90,41.90,41.90,41.90
194, 0.000000, 57.222222, 4.444444, 0.000000, 41.907512, 46.905516, 9.000000, 0,96.48,196.72,42.10,42.11,42.12,42.12,42.12,42.12
195, 0.000000, 57.222222, 4.444444, 0.000000, 42.129624, 47.128247, 9.000000, 0,96.80,196.74,42.32,42.33,42.35,42.35,42.35,42.35
196, 0.000000, 57.222222, 4.444444, 0.000000, 42.351749, 47.350900, 9.000000, 0,97.11,196.77,42.54,42.55,42.57,42.57,42.57,42.57
197, 0.000000, 57.222222, 4.444444, 0.000000, 42.573883, 47.573467, 9.000000, 0,97.43,196.78,42.77,42.77,42.79,42.79,42.79,42.79
198, 0.000000, 57.222222, 4.444444, 0.000000, 42.796021, 47.795942, 9.000000, 0,97.75,196.80,42.99,42.99,43.01,43.01,43.01,43.01
199, 0.000000, 57.222222, 4.444444, 0.000000, 43.018159, 48.018319, 9.000000, 0,98.07,196.81,43.21,43.22,43.23,43.23,43.23,43.23
200, 0.000000, 57.222222, 4.444444, 0.000000, 43.240293, 48.240591, 9.000000, 0,98.40,196.81,43.43,43.44,43.46,43.46,43.46,43.46
201, 0.000000, 57.222222, 4.444444, 0.000000, 43.462418, 48.462751, 9.000000, 0,98.73,196.81,43.66,43.66,43.68,43.68,43.68,43.68
202, 0.000000, 57.222222, 4.444444, 0.000000, 43.684529, 48.684792, 9.000000, 0,99.06,196.81,43.88,43.88,43.90,43.90,43.90,43.90
203, 0.000000, 57.222222, 4.444444, 0.000000, 43.906623, 48.906707, 9.000000, 0,99.39,196.80,44.10,44.11,44.12,44.12,44.12,44.12
204, 0.000000, 57.222222, 4.444444, 0.000000, 44.128693, 49.128489, 9.000000, 0,99.72,196.79,44.32,44.33,44.35,44.35,44.35,44.35
205, 0.000000, 57.222222, 4.444444, 0.000000, 44.350735, 49.350131, 9.000000, 0,100.06,196.77,44.54,44.55,44.57,44.57,44.57,44.57
206, 0.000000, 57.222222, 4.444444, 0.000000, 44.572744, 49.571626, 9.000000, 0,100.40,196.75,44.77,44.77,44.79,44.79,44.79,44.79
207, 0.000000, 57.222222, 4.444444, 0.000000, 44.794715, 49.792965, 9.000000, 0,100.74,196.73,44.99,44.99,45.01,45.01,45.01,45.01
208, 0.000000, 57.222222, 4.444444, 0.000000, 45.016642, 50.014141, 9.000000, 0,101.08,196.70,45.21,45.22,45.23,45.23,45.23,45.23
209, 0.000000, 57.222222, 4.444444, 0.000000, 45.238520, 50.235147, 9.000000, 0,101.43,196.67,45.43,45.44,45.45,45.45,45.45,45.45
210, 0.000000, 57.222222, 4.444444, 0.000000, 45.460344, 50.455975, 9.000000, 0,101.78,196.63,45.65,45.66,45.68,45.68,45.68,45.68
211, 0.000000, 57.222222, 4.444444, 0.000000, 45.682108, 50.676617, 9.000000, 0,102.13,196.58,45.87,45.88,45.90,45.90,45.90,45.90
212, 0.000000, 57.222222, 4.444444, 0.000000, 45.903806, 50.897065, 9.000000, 0,102.48,196.53,46.10,46.10,46.12,46.12,46.12,46.12
213, 0.000000, 57.222222, 4.444444, 0.000000, 46.125433, 51.117311, 9.000000, 0,102.83,196.48,46.32,46.32,46.34,46.34,46.34,46.34
214, 0.000000, 57.222222, 4.444444, 0.000000, 46.346982, 51.337347, 9.000000, 0,103.19,196.42,46.54,46.55,46.56,46.56,46.56,46.56
215, 0.000000, 57.222222, 4.444444, 0.000000, 46.568449, 51.557163, 9.000000, 0,103.55,196.35,46.76,46.77,46.78,46.78,46.78,46.78
216, 0.000000, 57.222222, 4.444444, 0.000000, 46.789826, 51.776753, 9.000000, 0,103.91,196.28,46.98,46.99,47.01,47.01,47.01,47.01
217, 0.000000, 57.222222, 4.444444, 0.000000, 47.011107, 51.996108, 9.000000, 0,104.28,196.21,47.20,47.21,47.23,47.23,47.23,47.23
218, 0.000000, 57.222222, 4.444444, 0.000000, 47.232287, 52.215218, 9.000000, 0,104.64,196.13,47.42,47.43,47.45,47.45,47.45,47.45
219, 0.000000, 57.222222, 4.444444, 0.000000, 47.453358, 52.434076, 9.000000, 0,105.01,196.04,47.65,47.65,47.67,47.67,47.67,47.67
220, 0.000000, 57.222222, 4.444444, 0.000000, 47.674314, 52.652672, 9.000000, 0,105.38,195.95,47.87,47.87,47.89,47.89,47.89,47.89
221, 0.000000, 57.222222, 4.444444, 0.000000, 47.895150, 52.870998, 9.000000, 0,105.75,195.85,48.09,48.09,48.11,48.11,48.11,48.11
222, 0.000000, 57.222222, 4.444444, 0.000000, 48.115857, 53.089045, 9.000000, 0,106.12,195.74,48.31,48.31,48.33,48.33,48.33,48.33
223, 0.000000, 57.222222, 4.444444, 0.000000, 48.336429, 53.306803, 9.000000, 0,106.50,195.63,48.53,48.53,48.55,48.55,48.55,48.55
224, 0.000000, 57.222222, 4.444444, 0.000000, 48.556859, 53.524264, 9.000000, 0,106.88,195.52,48.75,48.75,48.77,48.77,48.77,48.77
225, 0.000000, 57.222222, 4.444444, 0.000000, 48.777141, 53.741418, 9.000000, 0,107.26,195.39,48.97,48.97,48.99,48.99,48.99,48.99
226, 0.000000, 57.222222, 4.444444, 0.000000, 48.997267, 53.958257, 9.000000, 0,107.64,195.26,49.19,49.19,49.21,49.21,49.21,49.21
227, 0.000000, 57.222222, 4.444444, 0.000000, 49.217230, 54.174770, 9.000000, 0,108.03,195.13,49.41,49.41,49.43,49.43,49.43,49.43
228, 0.000000, 57.222222, 4.444444, 0.000000, 49.437022, 54.390948, 9.000000, 0,108.41,194.99,49.63,49.63,49.65,49.65,49.65,49.65
229, 0.000000, 57.222222, 4.444444, 0.000000, 49.656637, 54.606782, 9.000000, 0,108.80,194.84,49.85,49.85,49.87,49.87,49.87,49.87
230, 0.000000, 57.222222, 4.444444, 0.000000, 49.876066, 54.822263, 9.000000, 0,109.19,194.68,50.07,50.07,50.09,50.09,50.09,50.09
231, 0.000000, 57.222222, 4.444444, 0.000000, 50.095303, 55.037380, 9.000000, 0,109.58,194.52,50.29,50.29,50.31,50.31,50.31,50.31
232, 0.000000, 57.222222, 4.444444, 0.000000, 50.314339, 55.252123, 9.000000, 0,109.98,194.35,50.50,50.51,50.53,50.53,50.53,50.53
233, 0.000000, 57.222222, 4.444444, 0.000000, 50.533167, 55.466484, 9.000000, 0,110.37,194.17,50.72,50.73,50.75,50.75,50.75,50.75
234, 0.000000, 57.222222, 4.444444, 0.000000, 50.751779, 55.680452, 9.000000, 0,110.77,193.99,50.94,50.95,50.97,50.97,50.97,50.97
235, 0.000000, 57.222222, 4.444444, 0.000000, 50.970167, 55.894017, 9.000000, 0,111.17,193.80,51.16,51.17,51.18,51.18,51.18,51.18
236, 0.000000, 57.222222, 4.444444, 0.000000, 51.188322, 56.107169, 9.000000, 0,111.57,193.60,51.38,51.38,51.40,51.40,51.40,51.40
237, 0.000000, 57.222222, 4.444444, 0.000000, 51.406238, 56.319898, 9.000000, 0,111.98,193.40,51.60,51.60,51.62,51.62,51.62,51.62
238, 0.000000, 57.222222, 4.444444, 0.000000, 51.623905, 56.532195, 9.000000, 0,112.38,193.19,51.81,51.82,51.84,51.84,51.84,51.84
239, 0.000000, 57.222222, 4.444444, 0.000000, 51.841315, 56.744048, 9.000000, 0,112.79,192.97,52.03,52.04,52.05,52.05,52.05,52.05
240, 0.000000, 57.222222, 4.444444, 0.000000, 52.058461, 56.955449, 9.000000, 0,113.20,192.74,52.25,52.25,52.27,52.27,52.27,52.27
241, 0.000000, 57.222222, 4.444444, 0.000000, 52.275332, 57.166385, 9.000000, 0,113.61,192.51,52.46,52.47,52.49,52.49,52.49,52.49
242, 0.000000, 57.222222, 4.444444, 0.000000, 52.491922, 57.376849, 9.000000, 0,114.02,192.27,52.68,52.69,52.70,52.70,52.70,52.70
243, 0.000000, 57.222222, 4.444444, 0.000000, 52.708221, 57.586828, 9.000000, 0,114.43,192.02,52.90,52.90,52.92,52.92,52.92,52.92
244, 0.000000, 57.222222, 4.444444, 0.000000, 52.924221, 57.796313, 9.000000, 0,114.85,191.76,53.11,53.12,53.14,53.14,53.14,53.14
245, 0.000000, 57.222222, 4.444444, 0.000000, 53.139912, 58.005293, 9.000000, 0,115.26,191.50,53.33,53.33,53.35,53.35,53.35,53.35
246, 0.000000, 57.222222, 4.444444, 0.000000, 53.355287, 58.213758, 9.000000, 0,115.68,191.23,53.54,53.55,53.57,53.57,53.57,53.57
247, 0.000000, 57.222222, 4.444444, 0.000000, 53.570335, 58.421697, 9.000000, 0,116.10,190.95,53.76,53.76,53.78,53.78,53.78,53.78
248, 0.000000, 57.222222, 4.444444, 0.000000, 53.785049, 58.629101, 9.000000, 0,116.52,190.66,53.97,53.98,53.99,53.99,53.99,53.99
249, 0.000000, 57.222222, 4.444444, 0.000000, 53.999419, 58.835957, 9.000000, 0,116.95,190.36,54.19,54.19,54.21,54.21,54.21,54.21
250, 0.000000, 57.222222, 4.444444, 0.000000, 54.213437, 59.042257, 9.000000, 0,117.37,190.06,54.40,54.41,54.42,54.42,54.42,54.42
251, 0.000000, 57.222222, 4.444444, 0.000000, 54.427092, 59.247990, 9.000000, 0,117.80,189.75,54.61,54.62,54.64,54.64,54.64,54.64
252, 0.000000, 57.222222, 4.444444, 0.000000, 54.640375, 59.453145, 9.000000, 0,118.23,189.43,54.83,54.83,54.85,54.85,54.85,54.85
253, 0.000000, 57.222222, 4.444444, 0.000000, 54.853278, 59.657711, 9.000000, 0,118.65,189.10,55.04,55.04,55.06,55.06,55.06,55.06
254, 0.000000, 57.222222, 4.444444, 0.000000, 55.065791, 59.861678, 9.000000, 0,119.08,188.76,55.25,55.26,55.27,55.27,55.27,55.27
255, 0.000000, 57.222222, 4.444444, 0.000000, 55.277905, 60.065036, 9.000000, 0,119.52,188.42,55.46,55.47,55.49,55.49,55.49,55.49
256, 0.000000, 57.222222, 4.444444, 0.000000, 55.489610, 60.267774, 9.000000, 0,119.95,188.07,55.67,55.68,55.70,55.70,55.70,55.70
257, 0.000000, 57.222222, 4.444444, 0.000000, 55.700897, 60.469881, 9.000000, 0,120.38,187.71,55.88,55.89,55.91,55.91,55.91,55.91
258, 0.000000, 57.222222, 4.444444, 0.000000, 55.911756, 60.671348, 9.000000, 0,120.82,187.34,56.10,56.10,56.12,56.12,56.12,56.12
259, 0.000000, 57.222222, 4.444444, 0.000000, 56.122178, 60.872163, 9.000000, 0,121.26,186.96,56.31,56.31,56.33,56.33,56.33,56.33
260, 0.500000, 57.222222, 4.444444, 40.000000, 45.957221, 50.967274, 9.000000, 0,102.64,197.19,46.15,46.16,46.17,46.17,46.17,46.17
261, 1.000000, 57.222222, 4.444444, 40.000000, 37.834449, 42.846897, 9.000000, 0,91.28,197.29,38.03,38.03,38.05,38.05,38.05,38.05
262, 1.500000, 57.222222, 4.444444, 40.000000, 31.336606, 36.303120, 9.000000, 0,84.42,195.48,31.53,31.53,31.55,31.55,31.55,31.55
263, 2.000000, 57.222222, 4.444444, 40.000000, 26.137222, 31.123652, 9.000000, 0,80.37,196.26,26.33,26.34,26.35,26.35,26.35,26.35
264, 2.500000, 57.222222, 4.444444, 40.000000, 21.978888, 27.036395, 9.000000, 0,78.04,199.06,22.17,22.18,22.20,22.20,22.20,22.20
265, 3.000000, 57.222222, 4.444444, 40.000000, 18.655112, 23.805725, 9.000000, 0,76.76,202.73,18.85,18.86,18.88,18.88,18.88,18.88
266, 3.500000, 57.222222, 4.444444, 40.000000, 15.999723, 21.259656, 9.000000, 0,76.11,207.03,16.20,16.21,16.23,16.23,16.23,16.23
267, 4.000000, 57.222222, 4.444444, 40.000000, 13.879585, 19.259764, 9.000000, 0,75.82,211.76,14.09,14.09,14.11,14.11,14.11,14.11
268, 4.000000, 57.222222, 4.444444, 40.000000, 12.187616, 17.580183, 9.000000, 0,75.74,212.25,12.40,12.40,12.42,12.42,12.42,12.42
269, 4.000000, 57.222222, 4.444444, 40.000000, 10.834578, 16.240291, 9.000000, 0,75.76,212.77,11.04,11.05,11.07,11.07,11.07,11.07
270, 4.000000, 57.222222, 4.444444, 0.000000, 11.077358, 16.480498, 9.000000, 0,75.75,212.67,11.29,11.29,11.31,11.31,11.31,11.31
271, 4.000000, 57.222222, 4.444444, 0.000000, 11.320006, 16.720668, 9.000000, 0,75.74,212.57,11.53,11.53,11.55,11.55,11.55,11.55
272, 4.000000, 57.222222, 4.444444, 0.000000, 11.562527, 16.960806, 9.000000, 0,75.74,212.47,11.77,11.78,11.80,11.80,11.80,11.80
273, 4.000000, 57.222222, 4.444444, 0.000000, 11.804925, 17.200915, 9.000000, 0,75.73,212.38,12.01,12.02,12.04,12.04,12.04,12.04
274, 4.000000, 57.222222, 4.444444, 0.000000, 12.047204, 17.440999, 9.000000, 0,75.73,212.30,12.26,12.26,12.28,12.28,12.28,12.28
275, 4.000000, 57.222222, 4.444444, 0.000000, 12.289368, 17.681063, 9.000000, 0,75.74,212.22,12.50,12.50,12.52,12.52,12.52,12.52
276, 4.000000, 57.222222, 4.444444, 0.000000, 12.531422, 17.921109, 9.000000, 0,75.74,212.14,12.74,12.75,12.76,12.76,12.76,12.76
277, 4.000000, 57.222222, 4.444444, 0.000000, 12.773370, 18.161143, 9.000000, 0,75.75,212.06,12.98,12.99,13.01,13.01,13.01,13.01
278, 4.000000, 57.222222, 4.444444, 0.000000, 13.015216, 18.401166, 9.000000, 0,75.76,211.99,13.22,13.23,13.25,13.25,13.25,13.25
279, 4.000000, 57.222222, 4.444444, 0.000000, 13.256964, 18.641183, 9.000000, 0,75.78,211.92,13.46,13.47,13.49,13.49,13.49,13.49
280, 4.000000, 57.222222, 4.444444, 0.000000, 13.498618, 18.881199, 9.000000, 0,75.79,211.86,13.71,13.71,13.73,13.73,13.73,13.73
281, 4.000000, 57.222222, 4.444444, 0.000000, 13.740183, 19.121215, 9.000000, 0,75.81,211.80,13.95,13.95,13.97,13.97,13.97,13.97
282, 4.000000, 57.222222, 4.444444, 0.000000, 13.981663, 19.361236, 9.000000, 0,75.83,211.74,14.19,14.20,14.21,14.21,14.21,14.21
283, 4.000000, 57.222222, 4.444444, 0.000000, 14.223061, 19.601266, 9.000000, 0,75.86,211.68,14.43,14.44,14.46,14.46,14.46,14.46
284, 4.000000, 57.222222, 4.444444, 0.000000, 14.464381, 19.841308, 9.000000, 0,75.89,211.63,14.67,14.68,14.70,14.70,14.70,14.70
285, 4.000000, 57.222222, 4.444444, 0.000000, 14.705629, 20.081365, 9.000000, 0,75.92,211.59,14.91,14.92,14.94,14.94,14.94,14.94
286, 4.000000, 57.222222, 4.444444, 0.000000, 14.946807, 20.321440, 9.000000, 0,75.95,211.54,15.15,15.16,15.18,15.18,15.18,15.18
287, 4.000000, 57.222222, 4.444444, 0.000000, 15.187920, 20.561538, 9.000000, 0,75.99,211.50,15.40,15.40,15.42,15.42,15.42,15.42
288, 4.000000, 57.222222, 4.444444, 0.000000, 15.428971, 20.801661, 9.000000, 0,76.02,211.47,15.64,15.64,15.66,15.66,15.66,15.66
289, 4.000000, 57.222222, 4.444444, 0.000000, 15.669965, 21.041813, 9.000000, 0,76.07,211.43,15.88,15.88,15.90,15.90,15.90,15.90
290, 4.000000, 57.222222, 4.444444, 0.000000, 15.910905, 21.281997, 9.000000, 0,76.11,211.40,16.12,16.12,16.14,16.14,16.14,16.14
291, 4.000000, 57.222222, 4.444444, 0.000000, 16.151795, 21.522216, 9.000000, 0,76.16,211.38,16.36,16.37,16.38,16.38,16.38,16.38
292, 4.000000, 57.222222, 4.444444, 0.000000, 16.392639, 21.762473, 9.000000, 0,76.21,211.36,16.60,16.61,16.63,16.63,16.63,16.63
293, 4.000000, 57.222222, 4.444444, 0.000000, 16.633441, 22.002771, 9.000000, 0,76.26,211.34,16.84,16.85,16.87,16.87,16.87,16.87
294, 4.000000, 57.222222, 4.444444, 0.000000, 16.874205, 22.243114, 9.000000, 0,76.31,211.32,17.08,17.09,17.11,17.11,17.11,17.11
295, 4.000000, 57.222222, 4.444444, 0.000000, 17.114934, 22.483504, 9.000000, 0,76.37,211.31,17.32,17.33,17.35,17.35,17.35,17.35
296, 4.000000, 57.222222, 4.444444, 0.000000, 17.355632, 22.723944, 9.000000, 0,76.43,211.30,17.56,17.57,17.59,17.59,17.59,17.59
297, 4.000000, 57.222222, 4.444444, 0.000000, 17.596303, 22.964437, 9.000000, 0,76.50,211.29,17.80,17.81,17.83,17.83,17.83,17.83
298, 4.000000, 57.222222, 4.444444, 0.000000, 17.836950, 23.204987, 9.000000, 0,76.56,211.28,18.04,18.05,18.07,18.07,18.07,18.07
299, 4.000000, 57.222222, 4.444444, 0.000000, 18.077577, 23.445595, 9.000000, 0,76.63,211.28,18.28,18.29,18.31,18.31,18.31,18.31
300, 4.000000, 57.222222, 4.444444, 0.000000, 18.318187, 23.686265, 9.000000, 0,76.70,211.29,18.53,18.53,18.55,18.55,18.55,18.55
301, 4.000000, 57.222222, 4.444444, 0.000000, 18.558784, 23.926999, 9.000000, 0,76.78,211.29,18.77,18.77,18.79,18.79,18.79,18.79
302, 4.000000, 57.222222, 4.444444, 0.000000, 18.799372, 24.167800, 9.000000, 0,76.85,211.30,19.01,19.01,19.03,19.03,19.03,19.03
303, 4.000000, 57.222222, 4.444444, 0.000000, 19.039953, 24.408670, 9.000000, 0,76.93,211.31,19.25,19.25,19.27,19.27,19.27,19.27
304, 4.000000, 57.222222, 4.444444, 0.000000, 19.280532, 24.649612, 9.000000, 0,77.02,211.33,19.49,19.49,19.51,19.51,19.51,19.51
305, 4.000000, 57.222222, 4.444444, 0.000000, 19.521111, 24.890629, 9.000000, 0,77.10,211.34,19.73,19.73,19.75,19.75,19.75,19.75
306, 4.000000, 57.222222, 4.444444, 0.000000, 19.761694, 25.131722, 9.000000, 0,77.19,211.36,19.97,19.98,19.99,19.99,19.99,19.99
307, 4.000000, 57.222222, 4.444444, 0.000000, 20.002284, 25.372894, 9.000000, 0,77.28,211.39,20.21,20.22,20.23,20.23,20.23,20.23
308, 4.000000, 57.222222, 4.444444, 0.000000, 20.242885, 25.614147, 9.000000, 0,77.37,211.41,20.45,20.46,20.48,20.48,20.48,20.48
309, 4.000000, 57.222222, 4.444444, 0.000000, 20.483499, 25.855484, 9.000000, 0,77.47,211.44,20.69,20.70,20.72,20.72,20.72,20.72
310, 4.000000, 57.222222, 4.444444, 0.000000, 20.724130, 26.096907, 9.000000, 0,77.57,211.47,20.93,20.94,20.96,20.96,20.96,20.96
311, 4.000000, 57.222222, 4.444444, 0.000000, 20.964781, 26.338417, 9.000000, 0,77.67,211.50,21.17,21.18,21.20,21.20,21.20,21.20
312, 4.000000, 57.222222, 4.444444, 0.000000, 21.205455, 26.580017, 9.000000, 0,77.77,211.54,21.41,21.42,21.44,21.44,21.44,21.44
313, 4.000000, 57.222222, 4.444444, 0.000000, 21.446154, 26.821709, 9.000000, 0,77.88,211.58,21.65,21.66,21.68,21.68,21.68,21.68
314, 4.000000, 57.222222, 4.444444, 0.000000, 21.686883, 27.063494, 9.000000, 0,77.99,211.62,21.89,21.90,21.92,21.92,21.92,21.92
315, 4.000000, 57.222222, 4.444444, 0.000000, 21.927643, 27.305374, 9.000000, 0,78.10,211.67,22.14,22.14,22.16,22.16,22.16,22.16
316, 4.000000, 57.222222, 4.444444, 0.000000, 22.168438, 27.547352, 9.000000, 0,78.22,211.71,22.38,22.38,22.40,22.40,22.40,22.40
317, 4.000000, 57.222222, 4.444444, 0.000000, 22.409270, 27.789428, 9.000000, 0,78.34,211.76,22.62,22.62,22.64,22.64,22.64,22.64
318, 4.000000, 57.222222, 4.444444, 0.000000, 22.650142, 28.031605, 9.000000, 0,78.46,211.81,22.86,22.86,22.88,22.88,22.88,22.88
319, 4.000000, 57.222222, 4.444444, 0.000000, 22.891058, 28.273883, 9.000000, 0,78.58,211.87,23.10,23.11,23.12,23.12,23.12,23.12
320, 4.000000, 57.222222, 4.444444, 0.000000, 23.132018, 28.516265, 9.000000, 0,78.71,211.92,23.34,23.35,23.37,23.37,23.37,23.37
321, 4.000000, 57.222222, 4.444444, 0.000000, 23.373027, 28.758751, 9.000000, 0,78.84,211.98,23.58,23.59,23.61,23.61,23.61,23.61
322, 4.000000, 57.222222, 4.444444, 0.000000, 23.614086, 29.001343, 9.000000, 0,78.97,212.04,23.82,23.83,23.85,23.85,23.85,23.85
323, 4.000000, 57.222222, 4.444444, 0.000000, 23.855199, 29.244042, 9.000000, 0,79.11,212.10,24.06,24.07,24.09,24.09,24.09,24.09
324, 4.000000, 57.222222, 4.444444, 0.000000, 24.096367, 29.486849, 9.000000, 0,79.24,212.17,24.30,24.31,24.33,24.33,24.33,24.33
325, 4.000000, 57.222222, 4.444444, 0.000000, 24.337593, 29.729766, 9.000000, 0,79.38,212.23,24.55,24.55,24.57,24.57,24.57,24.57
326, 4.000000, 57.222222, 4.444444, 0.000000, 24.578879, 29.972793, 9.000000, 0,79.53,212.30,24.79,24.79,24.81,24.81,24.81,24.81
327, 4.000000, 57.222222, 4.444444, 0.000000, 24.820228, 30.215931, 9.000000, 0,79.67,212.37,25.03,25.03,25.05,25.05,25.05,25.05
328, 4.000000, 57.222222, 4.444444, 0.000000, 25.061641, 30.459180, 9.000000, 0,79.82,212.45,25.27,25.28,25.30,25.30,25.30,25.30
329, 4.000000, 57.222222, 4.444444, 0.000000, 25.303121, 30.702542, 9.000000, 0,79.97,212.52,25.51,25.52,25.54,25.54,25.54,25.54
330, 4.000000, 57.222222, 4.444444, 0.000000, 25.544669, 30.946018, 9.000000, 0,80.13,212.60,25.75,25.76,25.78,25.78,25.78,25.78
331, 4.000000, 57.222222, 4.444444, 0.000000, 25.786289, 31.189607, 9.000000, 0,80.29,212.67,25.99,26.00,26.02,26.02,26.02,26.02
332, 4.000000, 57.222222, 4.444444, 0.000000, 26.027981, 31.433310, 9.000000, 0,80.45,212.75,26.24,26.24,26.26,26.26,26.26,26.26
333, 4.000000, 57.222222, 4.444444, 0.000000, 26.269748, 31.677128, 9.000000, 0,80.61,212.83,26.48,26.48,26.50,26.50,26.50,26.50
334, 4.000000, 57.222222, 4.444444, 0.000000, 26.511591, 31.921060, 9.000000, 0,80.77,212.92,26.72,26.73,26.75,26.75,26.75,26.75
335, 4.000000, 57.222222, 4.444444, 0.000000, 26.753512, 32.165107, 9.000000, 0,80.94,213.00,26.96,26.97,26.99,26.99,26.99,26.99
336, 4.000000, 57.222222, 4.444444, 0.000000, 26.995513, 32.409269, 9.000000, 0,81.11,213.08,27.20,27.21,27.23,27.23,27.23,27.23
337, 4.000000, 57.222222, 4.444444, 0.000000, 27.237595, 32.653546, 9.000000, 0,81.29,213.17,27.45,27.45,27.47,27.47,27.47,27.47
338, 4.000000, 57.222222, 4.444444, 0.000000, 27.479760, 32.897938, 9.000000, 0,81.47,213.26,27.69,27.70,27.71,27.71,27.71,27.71
339, 4.000000, 57.222222, 4.444444, 0.000000, 27.722009, 33.142444, 9.000000, 0,81.65,213.35,27.93,27.94,27.96,27.96,27.96,27.96
340, 4.000000, 57.222222, 4.444444, 0.000000, 27.964343, 33.387064, 9.000000, 0,81.83,213.44,28.17,28.18,28.20,28.20,28.20,28.20
341, 4.000000, 57.222222, 4.444444, 0.000000, 28.206764, 33.631798, 9.000000, 0,82.01,213.53,28.42,28.42,28.44,28.44,28.44,28.44
342, 4.000000, 57.222222, 4.444444, 0.000000, 28.449274, 33.876645, 9.000000, 0,82.20,213.62,28.66,28.67,28.68,28.68,28.68,28.68
343, 4.000000, 57.222222, 4.444444, 0.000000, 28.691872, 34.121604, 9.000000, 0,82.39,213.71,28.90,28.91,28.93,28.93,28.93,28.93
344, 4.000000, 57.222222, 4.444444, 0.000000, 28.934561, 34.366675, 9.000000, 0,82.59,213.81,29.14,29.15,29.17,29.17,29.17,29.17
345, 4.000000, 57.222222, 4.444444, 0.000000, 29.177341, 34.611857, 9.000000, 0,82.78,213.90,29.39,29.39,29.41,29.41,29.41,29.41
346, 4.000000, 57.222222, 4.444444, 0.000000, 29.420213, 34.857149, 9.000000, 0,82.98,214.00,29.63,29.64,29.66,29.66,29.66,29.66
347, 4.000000, 57.222222, 4.444444, 0.000000, 29.663177, 35.102549, 9.000000, 0,83.19,214.09,29.87,29.88,29.90,29.90,29.90,29.90
348, 4.000000, 57.222222, 4.444444, 0.000000, 29.906235, 35.348057, 9.000000, 0,83.39,214.19,30.12,30.12,30.14,30.14,30.14,30.14
349, 4.000000, 57.222222, 4.444444, 0.000000, 30.149388, 35.593671, 9.000000, 0,83.60,214.29,30.36,30.37,30.39,30.39,30.39,30.39
350, 4.000000, 57.222222, 4.444444, 0.000000, 30.392635, 35.839390, 9.000000, 0,83.81,214.38,30.60,30.61,30.63,30.63,30.63,30.63
351, 4.000000, 57.222222, 4.444444, 0.000000, 30.635976, 36.085212, 9.000000, 0,84.03,214.48,30.85,30.85,30.87,30.87,30.87,30.87
352, 4.000000, 57.222222, 4.444444, 0.000000, 30.879414, 36.331135, 9.000000, 0,84.24,214.58,31.09,31.10,31.12,31.12,31.12,31.12
353, 4.000000, 57.222222, 4.444444, 0.000000, 31.122947, 36.577158, 9.000000, 0,84.46,214.68,31.33,31.34,31.36,31.36,31.36,31.36
354, 4.000000, 57.222222, 4.444444, 0.000000, 31.366576, 36.823279, 9.000000, 0,84.69,214.77,31.58,31.58,31.60,31.60,31.60,31.60
355, 4.000000, 57.222222, 4.444444, 0.000000, 31.610301, 37.069495, 9.000000, 0,84.91,214.87,31.82,31.83,31.85,31.85,31.85,31.85
356, 4.000000, 57.222222, 4.444444, 0.000000, 31.854121, 37.315805, 9.000000, 0,85.14,214.97,32.06,32.07,32.09,32.09,32.09,32.09
357, 4.000000, 57.222222, 4.444444, 0.000000, 32.098038, 37.562206, 9.000000, 0,85.37,215.07,32.31,32.32,32.33,32.33,32.33,32.33
358, 4.000000, 57.222222, 4.444444, 0.000000, 32.342050, 37.808696, 9.000000, 0,85.61,215.17,32.55,32.56,32.58,32.58,32.58,32.58
359, 4.000000, 57.222222, 4.444444, 0.000000, 32.586157, 38.055272, 9.000000, 0,85.85,215.26,32.80,32.80,32.82,32.82,32.82,32.82
360, 4.000000, 57.222222, 4.444444, 0.000000, 32.830359, 38.301931, 9.000000, 0,86.09,215.36,33.04,33.05,33.07,33.07,33.07,33.07
361, 4.000000, 57.222222, 4.444444, 0.000000, 33.074656, 38.548671, 9.000000, 0,86.33,215.46,33.29,33.29,33.31,33.31,33.31,33.31
362, 4.000000, 57.222222, 4.444444, 0.000000, 33.319046, 38.795489, 9.000000, 0,86.58,215.55,33.53,33.54,33.56,33.56,33.56,33.56
363, 4.000000, 57.222222, 4.444444, 0.000000, 33.563529, 39.042381, 9.000000, 0,86.82,215.65,33.77,33.78,33.80,33.80,33.80,33.80
364, 4.000000, 57.222222, 4.444444, 0.000000, 33.808104, 39.289345, 9.000000, 0,87.08,215.74,34.02,34.03,34.05,34.05,34.05,34.05
365, 4.000000, 57.222222, 4.444444, 0.000000, 34.052770, 39.536376, 9.000000, 0,87.33,215.83,34.26,34.27,34.29,34.29,34.29,34.29
366, 4.000000, 57.222222, 4.444444, 0.000000, 34.297527, 39.783473, 9.000000, 0,87.59,215.93,34.51,34.52,34.53,34.53,34.53,34.53
367, 4.000000, 57.222222, 4.444444, 0.000000, 34.542372, 40.030630, 9.000000, 0,87.85,216.02,34.75,34.76,34.78,34.78,34.78,34.78
368, 4.000000, 57.222222, 4.444444, 0.000000, 34.787305, 40.277844, 9.000000, 0,88.11,216.11,35.00,35.01,35.02,35.02,35.02,35.02
369, 4.000000, 57.222222, 4.444444, 0.000000, 35.032324, 40.525111, 9.000000, 0,88.38,216.19,35.24,35.25,35.27,35.27,35.27,35.27
370, 4.000000, 57.222222, 4.444444, 0.000000, 35.277428, 40.772427, 9.000000, 0,88.65,216.28,35.49,35.50,35.52,35.52,35.52,35.52
