minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.45,46.66,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,38.11,57.21,57.21,57.21
3, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,29.56,57.21,57.21
4, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,21.01,57.20
5, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,12.62
6, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,14.60
7, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,16.59
8, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,18.59
9, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,20.59
10, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,22.59
11, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,24.59
12, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,26.59
13, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,28.59
14, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,30.59
15, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,32.59
16, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,34.59
17, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,36.59
18, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.47,38.58
19, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.50,40.55
20, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.56,42.49
21, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.68,44.38
22, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.88,46.18
23, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,5.19,47.87
24, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,5.63,49.43
25, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,6.24,50.82
26, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,7.01,52.05
27, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,7.96,53.10
28, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,9.08,53.99
29, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,10.35,54.71
30, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.46,4.47,4.47,4.47,7.80
31, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.46,4.47,4.47,6.48
32, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.46,4.47,6.48
33, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.46,6.48
34, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,6.46
35, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,8.41
36, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,10.37
37, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,12.35
38, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,14.34
39, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,16.33
40, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,18.33
41, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,20.33
42, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,22.33
43, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,24.33
44, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,26.33
45, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,28.33
46, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,30.33
47, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,32.33
48, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,34.33
49, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,36.33
50, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.47,38.33
51, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.48,40.31
52, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.52,42.27
53, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.61,44.19
54, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.77,46.03
55, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,5.04,47.76
56, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,5.45,49.35
57, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,6.01,50.79
58, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.47,4.47,4.47,4.47,6.76,52.05
59, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,7.68,53.12
60, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,8.78,54.02
61, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,10.05,54.76
62, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,11.46,55.34
63, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,13.01,55.80
64, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.53,4.47,4.47,4.47,4.47,14.66,56.15
65, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.47,4.47,4.47,4.47,16.39,56.41
66, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.47,4.47,4.47,4.47,18.20,56.61
67, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.48,4.48,4.48,4.48,20.06,56.75
68, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.48,4.48,4.48,4.48,21.95,56.85
69, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.48,4.48,4.48,4.48,23.88,56.92
70, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.54,4.48,4.48,4.48,4.48,25.83,56.97
71, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.02,292.54,4.48,4.48,4.48,4.49,27.79,57.01
72, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.02,292.55,4.48,4.48,4.48,4.50,29.76,57.03
73, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.02,292.55,4.48,4.48,4.48,4.52,31.72,57.05
74, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.02,292.55,4.48,4.48,4.48,4.55,33.68,57.06
75, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.48,4.48,4.48,4.49,25.45
76, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.47,4.48,4.48,6.49
77, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.47,4.48,6.49
78, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.46,6.49
79, 15.555556, 57.222222, 4.444444, 40.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,6.46
80, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,8.41
81, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.49,4.45,4.45,4.45,4.45,4.45,10.37
82, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,12.35
83, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,14.34
84, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.04,292.50,4.45,4.45,4.45,4.45,4.45,16.33
85, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,18.33
86, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,20.33
87, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,22.33
88, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.50,4.45,4.45,4.45,4.45,4.45,24.33
89, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,26.33
90, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,28.33
91, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,30.33
92, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,32.33
93, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,34.34
94, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.46,36.34
95, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.51,4.46,4.46,4.46,4.46,4.47,38.33
96, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.48,40.32
97, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.52,42.28
98, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.61,44.19
99, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.03,292.52,4.46,4.46,4.46,4.46,4.77,46.03
100, 15.000000, 57.222222, 4.444444, 0.000000, 0,108.98,289.46,4.46,4.46,4.46,4.46,5.04,47.74
101, 14.500000, 57.222222, 4.444444, 0.000000, 0,108.93,286.69,4.47,4.47,4.47,4.47,5.44,49.31
102, 14.000000, 57.222222, 4.444444, 0.000000, 0,108.88,283.89,4.47,4.47,4.47,4.47,5.98,50.70
103, 13.500000, 57.222222, 4.444444, 0.000000, 0,108.82,281.07,4.47,4.47,4.47,4.47,6.69,51.92
104, 13.000000, 57.222222, 4.444444, 0.000000, 0,108.76,278.23,4.47,4.47,4.47,4.47,7.55,52.96
105, 12.500000, 57.222222, 4.444444, 0.000000, 0,108.70,275.37,4.47,4.47,4.47,4.47,8.56,53.83
106, 12.000000, 57.222222, 4.444444, 0.000000, 0,108.63,272.48,4.47,4.47,4.47,4.47,9.71,54.54
107, 11.500000, 57.222222, 4.444444, 0.000000, 0,108.56,269.58,4.47,4.47,4.47,4.47,10.98,55.12
108, 11.000000, 57.222222, 4.444444, 0.000000, 0,108.48,266.65,4.47,4.47,4.47,4.47,12.34,55.57
109, 10.500000, 57.222222, 4.444444, 0.000000, 0,108.40,263.71,4.47,4.47,4.47,4.47,13.78,55.93
110, 10.000000, 57.222222, 4.444444, 0.000000, 0,108.32,260.74,4.47,4.47,4.47,4.47,15.29,56.21
111, 9.500000, 57.222222, 4.444444, 0.000000, 0,108.23,257.75,4.47,4.47,4.47,4.47,16.84,56.42
112, 9.000000, 57.222222, 4.444444, 0.000000, 0,108.14,254.75,4.47,4.47,4.47,4.47,18.41,56.58
113, 8.500000, 57.222222, 4.444444, 0.000000, 0,108.04,251.72,4.47,4.47,4.47,4.47,20.01,56.70
114, 8.000000, 57.222222, 4.444444, 0.000000, 0,107.94,247.27,4.47,4.47,4.47,4.47,21.61,56.79
115, 7.500000, 57.222222, 4.444444, 0.000000, 0,107.84,242.13,4.47,4.47,4.47,4.47,23.19,56.86
116, 7.000000, 57.222222, 4.444444, 0.000000, 0,107.73,237.03,4.47,4.47,4.47,4.48,24.76,56.91
117, 6.500000, 57.222222, 4.444444, 0.000000, 0,107.62,231.97,4.47,4.47,4.47,4.48,26.31,56.94
118, 6.000000, 57.222222, 4.444444, 0.000000, 0,107.51,226.94,4.47,4.47,4.47,4.49,27.82,56.97
119, 5.500000, 57.222222, 4.444444, 0.000000, 0,107.39,221.94,4.47,4.47,4.47,4.50,29.31,56.98
120, 5.000000, 57.222222, 4.444444, 0.000000, 0,107.26,216.99,4.47,4.47,4.47,4.51,30.76,57.00
121, 4.500000, 57.222222, 4.444444, 0.000000, 0,107.14,212.07,4.47,4.47,4.47,4.53,32.17,57.00
122, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.01,207.19,4.47,4.47,4.47,4.57,33.54,57.01
123, 3.500000, 57.222222, 4.444444, 0.000000, 0,106.87,202.35,4.47,4.47,4.47,4.61,34.87,57.01
124, 3.000000, 57.222222, 4.444444, 0.000000, 0,106.73,197.55,4.47,4.47,4.47,4.67,36.16,57.01
125, 2.500000, 57.222222, 4.444444, 0.000000, 0,106.59,192.79,4.47,4.47,4.47,4.75,37.39,57.01
126, 2.000000, 57.222222, 4.444444, 0.000000, 0,106.44,188.07,4.47,4.47,4.47,4.85,38.57,57.01
127, 1.500000, 57.222222, 4.444444, 0.000000, 0,106.29,184.38,4.47,4.47,4.47,4.97,39.71,57.01
128, 1.000000, 57.222222, 4.444444, 0.000000, 0,106.14,182.63,4.47,4.47,4.47,5.11,40.81,57.01
129, 0.500000, 57.222222, 4.444444, 0.000000, 0,105.98,180.83,4.47,4.47,4.47,5.28,41.87,57.00
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.98,4.47,4.47,4.47,5.48,42.89,57.00
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.98,4.47,4.47,4.47,5.71,43.88,57.00
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,5.98,44.83,56.99
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,6.29,45.74,56.99
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,6.63,46.61,56.98
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,7.02,47.44,56.98
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,7.45,48.23,56.98
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,7.92,48.98,56.97
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,4.47,4.47,4.47,8.44,49.68,56.97
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.96,4.47,4.47,4.47,9.00,50.34,56.97
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,9.60,50.95,56.96
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,10.25,51.52,56.96
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,10.93,52.05,56.96
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,11.66,52.55,56.95
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,12.42,53.00,56.95
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,13.23,53.41,56.95
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,14.06,53.79,56.95
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,14.93,54.13,56.94
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.47,15.84,54.45,56.94
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.48,16.77,54.73,56.94
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.48,17.73,54.98,56.94
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.49,18.71,55.21,56.93
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.49,19.71,55.42,56.93
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.96,4.47,4.47,4.50,20.73,55.60,56.93
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.47,4.47,4.51,21.78,55.76,56.93
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.47,4.47,4.53,22.83,55.91,56.92
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.47,4.55,23.90,56.03,56.92
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.47,4.57,24.98,56.15,56.92
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.47,4.60,26.06,56.24,56.92
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.47,4.64,27.15,56.33,56.92
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,4.69,28.25,56.41,56.91
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,4.74,29.34,56.47,56.91
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,4.81,30.43,56.53,56.91
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,4.89,31.52,56.58,56.91
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,4.98,32.60,56.62,56.91
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,5.09,33.67,56.65,56.91
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,5.21,34.73,56.68,56.90
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,5.35,35.78,56.71,56.90
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,4.46,4.46,5.52,36.80,56.73,56.90
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,5.70,37.82,56.75,56.90
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,5.91,38.81,56.76,56.90
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,6.14,39.78,56.78,56.90
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,6.40,40.72,56.79,56.90
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,6.68,41.64,56.80,56.90
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,7.00,42.53,56.80,56.90
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,7.34,43.40,56.81,56.89
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,7.71,44.23,56.81,56.89
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,8.12,45.04,56.81,56.89
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,8.55,45.81,56.82,56.89
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,9.02,46.55,56.82,56.89
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,9.52,47.26,56.82,56.89
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.46,10.06,47.94,56.82,56.89
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.47,10.62,48.58,56.82,56.89
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.47,11.22,49.19,56.81,56.89
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,4.46,4.47,11.85,49.77,56.81,56.89
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.47,12.52,50.32,56.81,56.89
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.48,13.21,50.83,56.81,56.89
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.48,13.93,51.32,56.81,56.89
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.49,14.68,51.77,56.81,56.89
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.50,15.46,52.20,56.80,56.89
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.51,16.27,52.59,56.80,56.89
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.52,17.10,52.96,56.80,56.89
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.54,17.95,53.30,56.80,56.89
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.56,18.83,53.62,56.80,56.89
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.58,19.73,53.91,56.79,56.89
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.61,20.64,54.18,56.79,56.89
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.46,4.64,21.57,54.43,56.79,56.89
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.45,4.68,22.52,54.66,56.79,56.89
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.45,4.73,23.48,54.87,56.79,56.89
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.45,4.78,24.44,55.06,56.78,56.89
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,4.45,4.84,25.42,55.23,56.78,56.89
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,4.91,26.41,55.39,56.78,56.89
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,4.99,27.39,55.53,56.78,56.89
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.08,28.38,55.66,56.78,56.89
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.19,29.37,55.78,56.77,56.89
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.30,30.36,55.88,56.77,56.89
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.43,31.35,55.98,56.77,56.89
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.58,32.33,56.06,56.77,56.89
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.74,33.30,56.14,56.77,56.89
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,5.92,34.26,56.21,56.77,56.89
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,6.12,35.21,56.27,56.77,56.89
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,6.34,36.15,56.32,56.76,56.89
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,6.58,37.08,56.37,56.76,56.89
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,6.84,37.98,56.41,56.76,56.89
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,7.12,38.87,56.44,56.76,56.89
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,4.45,7.43,39.74,56.48,56.76,56.89
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.91,4.45,7.76,40.59,56.51,56.76,56.89
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.91,4.46,8.11,41.42,56.53,56.76,56.89
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.46,8.49,42.23,56.55,56.76,56.89
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.46,8.90,43.01,56.57,56.76,56.89
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.46,9.33,43.77,56.58,56.76,56.89
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.46,9.79,44.50,56.60,56.76,56.89
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.47,10.28,45.21,56.61,56.75,56.89
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.47,10.79,45.89,56.62,56.75,56.89
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.48,11.33,46.55,56.63,56.75,56.89
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.49,11.89,47.18,56.63,56.75,56.89
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.49,12.48,47.78,56.64,56.75,56.89
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.50,13.10,48.36,56.64,56.75,56.89
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.52,13.74,48.91,56.65,56.75,56.89
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.53,14.41,49.43,56.65,56.75,56.89
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.55,15.10,49.93,56.65,56.75,56.89
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.57,15.81,50.40,56.65,56.75,56.89
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.59,16.55,50.85,56.65,56.75,56.89
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.62,17.31,51.27,56.66,56.75,56.89
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.65,18.09,51.67,56.66,56.75,56.89
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.68,18.88,52.05,56.66,56.75,56.89
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.72,19.70,52.40,56.65,56.75,56.89
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.77,20.53,52.73,56.65,56.75,56.89
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.90,4.82,21.37,53.04,56.65,56.75,56.89
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.88,22.23,53.33,56.65,56.75,56.89
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,4.95,23.10,53.60,56.65,56.75,56.89
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,5.03,23.98,53.85,56.65,56.75,56.89
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,5.11,24.87,54.09,56.65,56.75,56.89
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.84,178.91,5.21,25.76,54.30,56.65,56.75,56.89
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,5.31,26.66,54.51,56.65,56.75,56.89
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.92,5.43,27.57,54.69,56.64,56.75,56.89
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,5.56,28.47,54.86,56.64,56.75,56.89
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.93,5.70,29.38,55.02,56.64,56.75,56.89
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.94,5.86,30.29,55.17,56.64,56.75,56.89
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.83,178.95,6.03,31.19,55.30,56.64,56.75,56.89
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.97,6.22,32.09,55.42,56.64,56.75,56.89
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,178.99,6.42,32.98,55.53,56.64,56.75,56.89
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.82,179.01,6.64,33.87,55.64,56.64,56.75,56.89
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.81,179.03,6.88,34.74,55.73,56.63,56.75,56.89
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.81,179.06,7.14,35.61,55.81,56.63,56.75,56.89
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.80,179.10,7.41,36.46,55.89,56.63,56.75,56.89
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.79,179.14,7.71,37.31,55.96,56.63,56.75,56.89
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.78,179.20,8.03,38.14,56.02,56.63,56.75,56.89
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.77,179.26,8.36,38.95,56.08,56.63,56.75,56.89
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,105.75,179.33,8.72,39.75,56.13,56.63,56.75,56.89
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,105.99,180.77,4.44,6.65,33.30,55.45,56.61,56.73
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,106.15,182.57,4.44,4.44,5.47,26.63,54.11,56.60
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,106.31,184.32,4.44,4.44,4.44,4.86,20.38,51.81
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,106.46,188.01,4.44,4.44,4.44,4.44,4.59,15.66
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,106.60,192.72,4.44,4.44,4.44,4.44,4.44,5.79
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,106.75,197.48,4.44,4.44,4.44,4.44,4.44,5.80
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,106.89,202.28,4.44,4.44,4.44,4.44,4.44,5.83
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,5.86
268, 4.000000, 57.222222, 4.444444, 40.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,5.86
269, 4.000000, 57.222222, 4.444444, 40.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,5.86
270, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,7.25
271, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,8.62
272, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,10.00
273, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,11.39
274, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,12.78
275, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,14.18
276, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,15.58
277, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,16.99
278, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,18.40
279, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,19.81
280, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,21.22
281, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,22.63
282, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,24.05
283, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,25.46
284, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,26.87
285, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,28.29
286, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,29.70
287, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.44,31.11
288, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.45,32.52
289, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.45,33.93
290, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.46,35.34
291, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.47,36.74
292, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.49,38.13
293, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.53,39.50
294, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.59,40.86
295, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.68,42.18
296, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.80,43.47
297, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,4.97,44.72
298, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,5.18,45.92
299, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,5.45,47.06
300, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,5.79,48.13
301, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,6.20,49.14
302, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,6.68,50.07
303, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,7.23,50.93
304, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,7.86,51.71
305, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,8.56,52.42
306, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,9.34,53.06
307, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,10.18,53.62
308, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,11.10,54.12
309, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,12.07,54.56
310, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,13.10,54.94
311, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,14.18,55.27
312, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,15.31,55.55
313, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,16.48,55.79
314, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.44,17.69,56.00
315, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.45,18.93,56.17
316, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.45,20.19,56.31
317, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.45,21.48,56.43
318, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.46,22.79,56.53
319, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.46,24.11,56.61
320, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.47,25.44,56.68
321, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.49,26.78,56.73
322, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.51,28.13,56.78
323, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.54,29.48,56.81
324, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.58,30.82,56.84
325, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.63,32.15,56.87
326, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.69,33.48,56.88
327, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.78,34.79,56.90
328, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,4.88,36.09,56.91
329, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,5.01,37.36,56.92
330, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,5.16,38.61,56.93
331, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,5.35,39.82,56.93
332, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,5.57,41.01,56.94
333, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,5.83,42.16,56.94
334, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,6.13,43.26,56.95
335, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,6.47,44.33,56.95
336, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,6.86,45.35,56.95
337, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,7.30,46.32,56.95
338, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,7.79,47.24,56.95
339, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,8.32,48.11,56.95
340, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,8.91,48.93,56.95
341, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,9.56,49.69,56.95
342, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,10.25,50.41,56.95
343, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.44,11.00,51.07,56.95
344, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.45,11.79,51.68,56.95
345, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.45,12.64,52.24,56.95
346, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.45,13.53,52.76,56.95
347, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.45,14.47,53.23,56.95
348, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.46,15.44,53.65,56.95
349, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.46,16.46,54.04,56.95
350, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.47,17.52,54.39,56.95
351, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.48,18.60,54.70,56.95
352, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.49,19.72,54.97,56.95
353, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.51,20.86,55.22,56.95
354, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.53,22.03,55.44,56.95
355, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.44,4.44,4.56,23.22,55.63,56.95
356, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.59,24.42,55.80,56.95
357, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.64,25.64,55.95,56.95
358, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.69,26.86,56.08,56.95
359, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.76,28.09,56.19,56.95
360, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.83,29.33,56.29,56.95
361, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,4.93,30.56,56.37,56.95
362, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.04,31.78,56.45,56.95
363, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.17,32.99,56.51,56.95
364, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.32,34.20,56.56,56.95
365, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.50,35.38,56.61,56.95
366, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.70,36.55,56.64,56.95
367, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,5.93,37.69,56.68,56.95
368, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,6.19,38.81,56.70,56.95
369, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,6.48,39.90,56.73,56.95
370, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,6.81,40.96,56.75,56.95
371, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,7.17,41.99,56.76,56.95
372, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,7.57,42.98,56.78,56.95
373, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,8.01,43.94,56.79,56.95
374, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.44,8.49,44.86,56.80,56.95
375, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.45,9.01,45.74,56.81,56.95
376, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.45,9.57,46.57,56.81,56.95
377, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.45,10.17,47.37,56.82,56.95
378, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.45,10.82,48.13,56.82,56.95
379, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.46,11.50,48.84,56.83,56.95
380, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.46,12.23,49.51,56.83,56.95
381, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.47,12.99,50.14,56.83,56.95
382, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.47,13.80,50.73,56.83,56.95
383, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.48,14.64,51.29,56.83,56.95
384, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.50,15.52,51.80,56.84,56.95
385, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.51,16.44,52.27,56.84,56.95
386, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.53,17.38,52.71,56.84,56.95
387, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.55,18.36,53.12,56.84,56.95
388, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.58,19.36,53.49,56.84,56.95
389, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.62,20.39,53.83,56.84,56.95
390, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.66,21.44,54.14,56.84,56.95
391, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.71,22.52,54.43,56.84,56.95
392, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.77,23.60,54.68,56.84,56.95
393, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.83,24.71,54.92,56.84,56.95
394, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,4.91,25.82,55.13,56.84,56.95
395, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.01,26.94,55.32,56.84,56.95
396, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.11,28.07,55.49,56.84,56.95
397, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.24,29.20,55.64,56.84,56.95
398, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.38,30.33,55.77,56.84,56.95
399, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.54,31.45,55.89,56.84,56.95
400, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.72,32.57,56.00,56.84,56.95
401, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,5.92,33.68,56.10,56.84,56.95
402, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,6.15,34.77,56.18,56.84,56.95
403, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,6.40,35.85,56.25,56.84,56.95
404, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,6.68,36.91,56.32,56.84,56.95
405, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,6.99,37.95,56.38,56.84,56.95
406, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.44,7.32,38.96,56.43,56.84,56.95
407, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.45,7.69,39.96,56.47,56.84,56.95
408, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.45,8.09,40.92,56.51,56.84,56.95
409, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.45,8.52,41.86,56.54,56.84,56.95
410, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.45,8.99,42.77,56.57,56.84,56.95
411, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.46,9.49,43.64,56.59,56.84,56.95
412, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.46,10.02,44.49,56.61,56.84,56.95
413, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.47,10.59,45.30,56.63,56.84,56.95
414, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.47,11.19,46.07,56.65,56.84,56.95
415, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.48,11.83,46.82,56.66,56.84,56.95
416, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.49,12.50,47.53,56.67,56.84,56.95
417, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.50,13.21,48.20,56.68,56.84,56.95
418, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.52,13.95,48.84,56.69,56.84,56.95
419, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.54,14.73,49.44,56.70,56.84,56.95
420, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.56,15.53,50.01,56.70,56.84,56.95
421, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.59,16.36,50.55,56.71,56.84,56.95
422, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.62,17.23,51.05,56.71,56.84,56.95
423, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.66,18.12,51.53,56.72,56.84,56.95
424, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.70,19.03,51.97,56.72,56.84,56.95
425, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.75,19.97,52.38,56.72,56.84,56.95
426, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.11,4.81,20.93,52.76,56.72,56.84,56.95
427, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.87,21.91,53.12,56.72,56.84,56.95
428, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,4.95,22.90,53.45,56.73,56.84,56.95
429, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,5.04,23.91,53.75,56.73,56.84,56.95
430, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.12,5.14,24.93,54.03,56.73,56.84,56.95
431, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.13,5.25,25.96,54.29,56.73,56.84,56.95
432, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.13,5.38,27.00,54.52,56.73,56.84,56.95
433, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.14,5.53,28.04,54.74,56.73,56.84,56.95
434, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.02,207.14,5.69,29.09,54.93,56.73,56.84,56.95
435, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.01,207.15,5.86,30.13,55.11,56.73,56.84,56.95
436, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.01,207.17,6.06,31.17,55.28,56.73,56.84,56.95
437, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.01,207.18,6.28,32.21,55.42,56.73,56.84,56.95
438, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.00,207.20,6.52,33.24,55.56,56.73,56.84,56.95
439, 4.000000, 57.222222, 4.444444, 0.000000, 0,107.00,207.23,6.78,34.26,55.68,56.73,56.84,56.95
440, 4.000000, 57.222222, 4.444444, 0.000000, 0,106.99,207.26,7.07,35.26,55.79,56.73,56.84,56.95
441, 15.555556, 57.222222, 4.444444, 0.000000, 0,109.00,292.64,7.51,36.66,55.93,56.73,56.84,56.96
442, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.99,292.69,8.01,38.04,56.05,56.74,56.84,56.97
443, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.98,292.75,8.56,39.37,56.15,56.74,56.85,56.97
444, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.96,292.83,9.16,40.66,56.23,56.74,56.85,56.98
445, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.94,292.92,9.83,41.91,56.31,56.74,56.85,56.98
446, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.91,293.04,10.56,43.11,56.37,56.74,56.85,56.99
447, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.88,293.18,11.35,44.25,56.42,56.75,56.85,56.99
448, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.84,293.36,12.20,45.35,56.46,56.75,56.86,57.00
449, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.79,293.58,13.12,46.38,56.50,56.75,56.86,57.00
450, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.73,293.85,14.11,47.36,56.53,56.75,56.86,57.01
451, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.65,294.18,15.16,48.28,56.56,56.75,56.86,57.01
452, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.57,294.57,16.28,49.14,56.58,56.76,56.86,57.02
453, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.46,295.04,17.46,49.94,56.59,56.76,56.87,57.02
454, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.34,295.59,18.70,50.69,56.61,56.76,56.87,57.03
455, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.20,296.25,20.01,51.38,56.62,56.76,56.87,57.03
456, 15.555556, 57.222222, 4.444444, 0.000000, 0,108.03,297.02,21.38,52.01,56.63,56.76,56.87,57.04
457, 15.555556, 57.222222, 4.444444, 0.000000, 0,107.84,297.93,22.81,52.60,56.64,56.77,56.87,57.04
458, 15.555556, 57.222222, 4.444444, 0.000000, 0,107.62,298.98,24.29,53.13,56.65,56.77,56.88,57.05
459, 15.555556, 57.222222, 4.444444, 0.000000, 0,107.37,300.19,25.84,53.62,56.65,56.77,56.88,57.05
460, 15.555556, 57.222222, 4.444444, 0.000000, 0,107.09,301.60,27.44,54.06,56.66,56.77,56.88,57.06
461, 15.555556, 57.222222, 4.444444, 0.000000, 0,106.78,303.22,29.09,54.45,56.66,56.78,56.88,57.06
462, 15.555556, 57.222222, 4.444444, 0.000000, 0,106.43,305.08,30.80,54.81,56.67,56.78,56.89,57.07
463, 15.555556, 57.222222, 4.444444, 0.000000, 0,106.04,307.21,32.56,55.12,56.67,56.78,56.89,57.08
464, 15.555556, 57.222222, 4.444444, 0.000000, 0,105.61,309.66,34.38,55.40,56.68,56.78,56.90,57.08
465, 15.555556, 57.222222, 4.444444, 0.000000, 0,105.14,312.46,36.24,55.64,56.68,56.79,56.90,57.08
466, 15.555556, 57.222222, 4.444444, 0.000000, 0,104.63,315.68,38.16,55.86,56.68,56.79,56.91,57.09
467, 15.555556, 57.222222, 4.444444, 0.000000, 0,104.08,319.39,40.14,56.04,56.69,56.80,56.92,57.09
468, 15.555556, 57.222222, 4.444444, 0.000000, 0,103.48,323.74,42.16,56.19,56.69,56.80,56.93,57.10
469, 15.555556, 57.222222, 4.444444, 0.000000, 0,102.81,329.16,44.25,56.32,56.70,56.81,56.94,57.10
470, 15.555556, 57.222222, 4.444444, 0.000000, 0,102.11,335.61,46.41,56.42,56.70,56.81,56.95,57.11
471, 15.555556, 57.222222, 4.444444, 0.000000, 0,101.39,343.29,48.63,56.50,56.71,56.82,56.97,57.12
472, 15.555556, 57.222222, 4.444444, 0.000000, 0,100.68,352.50,50.91,56.57,56.72,56.83,56.99,57.13
473, 15.555556, 57.222222, 4.444444, 0.000000, 0,80.45,291.95,52.81,56.61,56.73,56.84,57.01,57.14
474, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.81,56.60,56.73,56.84,57.01,57.14
475, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.80,56.60,56.73,56.84,57.00,57.13
476, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.80,56.60,56.73,56.84,57.00,57.12
477, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.80,56.60,56.72,56.83,57.00,57.12
478, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.80,56.59,56.72,56.83,57.00,57.11
479, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.79,56.59,56.72,56.83,56.99,57.10
480, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.79,56.59,56.72,56.83,56.99,57.10
481, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.79,56.59,56.72,56.82,56.99,57.09
482, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.79,56.58,56.71,56.82,56.99,57.08
483, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.79,56.58,56.71,56.82,56.99,57.08
484, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.78,56.58,56.71,56.82,56.98,57.07
485, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.78,56.58,56.71,56.81,56.98,57.06
486, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.78,56.57,56.70,56.81,56.98,57.06
487, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.77,56.57,56.70,56.81,56.98,57.05
488, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.77,56.57,56.70,56.81,56.97,57.04
489, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.77,56.57,56.70,56.81,56.97,57.04
490, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.77,56.57,56.70,56.80,56.97,57.03
491, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.76,56.56,56.69,56.80,56.97,57.02
492, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.76,56.56,56.69,56.80,56.96,57.02
493, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.76,56.56,56.69,56.80,56.96,57.01
494, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.76,56.56,56.69,56.79,56.96,57.01
495, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.75,56.55,56.68,56.79,56.95,57.00
496, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.75,56.55,56.68,56.79,56.95,56.99
497, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.75,56.55,56.68,56.79,56.95,56.99
498, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.74,56.55,56.68,56.79,56.94,56.98
499, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.74,56.54,56.68,56.78,56.94,56.98
500, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.74,56.54,56.67,56.78,56.94,56.97
501, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.73,56.54,56.67,56.78,56.93,56.97
502, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.73,56.54,56.67,56.78,56.93,56.96
503, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.73,56.53,56.67,56.77,56.92,56.96
504, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.73,56.53,56.66,56.77,56.92,56.95
