minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
505, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.72,56.53,56.66,56.77,56.92,56.95
506, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.72,56.53,56.66,56.77,56.91,56.94
507, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.72,56.52,56.66,56.77,56.91,56.94
508, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.71,56.52,56.65,56.76,56.91,56.93
509, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.71,56.52,56.65,56.76,56.90,56.93
510, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.71,56.52,56.65,56.76,56.90,56.92
511, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.70,56.52,56.65,56.76,56.89,56.91
512, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.70,56.51,56.65,56.75,56.89,56.91
513, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.70,56.51,56.64,56.75,56.89,56.90
514, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.69,56.51,56.64,56.75,56.88,56.90
515, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.69,56.51,56.64,56.75,56.88,56.89
516, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.69,56.50,56.64,56.74,56.87,56.89
517, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.68,56.50,56.63,56.74,56.87,56.88
518, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.68,56.50,56.63,56.74,56.87,56.88
519, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.68,56.50,56.63,56.74,56.86,56.88
520, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.67,56.49,56.63,56.74,56.86,56.87
521, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.67,56.49,56.63,56.73,56.85,56.87
522, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.67,56.49,56.62,56.73,56.85,56.86
523, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.67,56.49,56.62,56.73,56.85,56.86
524, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.66,56.48,56.62,56.73,56.84,56.85
525, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.66,56.48,56.62,56.72,56.84,56.85
526, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.66,56.48,56.61,56.72,56.83,56.84
527, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.65,56.48,56.61,56.72,56.83,56.84
528, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.65,56.48,56.61,56.72,56.82,56.83
529, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.65,56.47,56.61,56.72,56.82,56.83
530, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.64,56.47,56.61,56.71,56.82,56.82
531, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.64,56.47,56.60,56.71,56.81,56.82
532, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.64,56.47,56.60,56.71,56.81,56.81
533, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.46,56.60,56.71,56.80,56.81
534, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.46,56.60,56.70,56.80,56.80
535, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.46,56.59,56.70,56.79,56.80
536, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.46,56.59,56.70,56.79,56.79
537, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.45,56.59,56.70,56.79,56.79
538, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.45,56.59,56.70,56.78,56.78
539, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.45,56.58,56.69,56.78,56.78
540, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.45,56.58,56.69,56.77,56.77
541, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.44,56.58,56.69,56.77,56.77
542, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.44,56.58,56.69,56.76,56.77
543, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.44,56.58,56.68,56.76,56.76
544, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.44,56.57,56.68,56.76,56.76
545, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.44,56.57,56.68,56.75,56.75
546, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.43,56.57,56.68,56.75,56.75
547, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.43,56.57,56.67,56.74,56.74
548, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.43,56.56,56.67,56.74,56.74
549, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.43,56.56,56.67,56.73,56.73
550, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.42,56.56,56.67,56.73,56.73
551, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.42,56.56,56.67,56.72,56.72
552, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.42,56.56,56.66,56.72,56.72
553, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.42,56.55,56.66,56.72,56.72
554, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.41,56.55,56.66,56.71,56.71
555, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.41,56.55,56.66,56.71,56.71
556, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.41,56.55,56.65,56.70,56.70
557, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.41,56.54,56.65,56.70,56.70
558, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.40,56.54,56.65,56.69,56.69
559, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.40,56.54,56.65,56.69,56.69
560, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.40,56.54,56.64,56.69,56.69
561, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.40,56.54,56.64,56.68,56.68
562, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.39,56.53,56.64,56.68,56.68
563, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.53,56.39,56.53,56.64,56.67,56.67
564, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.53,56.39,56.53,56.63,56.67,56.67
565, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.53,56.39,56.53,56.63,56.66,56.66
566, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.52,56.39,56.52,56.63,56.66,56.66
567, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.52,56.38,56.52,56.63,56.66,56.66
568, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.52,56.38,56.52,56.62,56.65,56.65
569, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.51,56.38,56.52,56.62,56.65,56.65
570, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.51,56.38,56.52,56.62,56.64,56.64
571, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.51,56.37,56.51,56.61,56.64,56.64
572, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.37,56.51,56.61,56.63,56.63
573, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.37,56.51,56.61,56.63,56.63
574, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.37,56.51,56.61,56.63,56.63
575, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.49,56.36,56.50,56.60,56.62,56.62
576, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.49,56.36,56.50,56.60,56.62,56.62
577, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.49,56.36,56.50,56.60,56.61,56.61
578, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.48,56.36,56.50,56.59,56.61,56.61
579, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.48,56.35,56.49,56.59,56.61,56.61
580, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.48,56.35,56.49,56.59,56.60,56.60
581, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.35,56.49,56.58,56.60,56.60
582, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.35,56.49,56.58,56.59,56.59
583, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.34,56.49,56.58,56.59,56.59
584, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.46,56.34,56.48,56.57,56.59,56.59
585, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.46,56.34,56.48,56.57,56.58,56.58
586, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.46,56.34,56.48,56.57,56.58,56.58
587, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.45,56.34,56.48,56.56,56.57,56.57
588, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.45,56.33,56.47,56.56,56.57,56.57
589, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.45,56.33,56.47,56.56,56.57,56.57
590, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.33,56.47,56.55,56.56,56.56
591, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.33,56.47,56.55,56.56,56.56
592, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.32,56.47,56.55,56.55,56.55
593, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.43,56.32,56.46,56.54,56.55,56.55
594, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.43,56.32,56.46,56.54,56.55,56.55
595, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.43,56.32,56.46,56.54,56.54,56.54
596, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.42,56.31,56.46,56.53,56.54,56.54
597, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.42,56.31,56.45,56.53,56.53,56.53
598, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.42,56.31,56.45,56.53,56.53,56.53
599, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.41,56.31,56.45,56.52,56.53,56.53
600, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.41,56.30,56.45,56.52,56.52,56.52
601, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.40,56.30,56.45,56.52,56.52,56.52
602, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.40,56.30,56.44,56.51,56.52,56.52
603, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.40,56.30,56.44,56.51,56.51,56.51
604, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.39,56.30,56.44,56.51,56.51,56.51
605, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.39,56.29,56.44,56.50,56.50,56.50
606, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.39,56.29,56.43,56.50,56.50,56.50
607, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.38,56.29,56.43,56.50,56.50,56.50
608, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.38,56.29,56.43,56.49,56.49,56.49
609, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.38,56.28,56.43,56.49,56.49,56.49
610, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.37,56.28,56.43,56.48,56.49,56.49
611, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.37,56.28,56.42,56.48,56.48,56.48
612, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.37,56.28,56.42,56.48,56.48,56.48
613, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.36,56.27,56.42,56.47,56.47,56.47
614, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.36,56.27,56.42,56.47,56.47,56.47
615, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.36,56.27,56.41,56.47,56.47,56.47
616, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.35,56.27,56.41,56.46,56.46,56.46
617, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.35,56.26,56.41,56.46,56.46,56.46
618, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.35,56.26,56.41,56.46,56.46,56.46
619, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.34,56.26,56.40,56.45,56.45,56.45
620, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.34,56.26,56.40,56.45,56.45,56.45
621, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.34,56.25,56.40,56.44,56.44,56.44
622, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.33,56.25,56.40,56.44,56.44,56.44
623, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.33,56.25,56.40,56.44,56.44,56.44
624, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.33,56.25,56.39,56.43,56.43,56.43
625, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.32,56.24,56.39,56.43,56.43,56.43
626, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.32,56.24,56.39,56.43,56.43,56.43
627, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.32,56.24,56.39,56.42,56.42,56.42
628, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.31,56.24,56.38,56.42,56.42,56.42
629, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.31,56.24,56.38,56.42,56.42,56.42
630, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.31,56.23,56.38,56.41,56.41,56.41
631, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.30,56.23,56.38,56.41,56.41,56.41
632, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.30,56.23,56.37,56.40,56.40,56.40
633, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.30,56.23,56.37,56.40,56.40,56.40
634, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.29,56.22,56.37,56.40,56.40,56.40
635, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.29,56.22,56.37,56.39,56.39,56.39
636, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.29,56.22,56.36,56.39,56.39,56.39
637, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.28,56.22,56.36,56.39,56.39,56.39
638, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.28,56.21,56.36,56.38,56.38,56.38
639, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.28,56.21,56.35,56.38,56.38,56.38
640, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.27,56.21,56.35,56.38,56.38,56.38
641, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.27,56.21,56.35,56.37,56.37,56.37
642, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.27,56.20,56.35,56.37,56.37,56.37
643, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.26,56.20,56.34,56.37,56.37,56.37
644, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.26,56.20,56.34,56.36,56.36,56.36
645, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.26,56.20,56.34,56.36,56.36,56.36
646, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.25,56.19,56.34,56.35,56.35,56.35
647, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.25,56.19,56.33,56.35,56.35,56.35
648, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.24,56.19,56.33,56.35,56.35,56.35
649, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.24,56.19,56.33,56.34,56.34,56.34
650, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.24,56.19,56.32,56.34,56.34,56.34
651, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.23,56.18,56.32,56.34,56.34,56.34
652, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.23,56.18,56.32,56.33,56.33,56.33
653, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.23,56.18,56.32,56.33,56.33,56.33
654, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.22,56.18,56.31,56.33,56.33,56.33
655, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.22,56.17,56.31,56.32,56.32,56.32
656, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.22,56.17,56.31,56.32,56.32,56.32
657, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.21,56.17,56.30,56.32,56.32,56.32
658, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.21,56.17,56.30,56.31,56.31,56.31
659, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.21,56.16,56.30,56.31,56.31,56.31
660, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.20,56.16,56.30,56.31,56.31,56.31
661, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.20,56.16,56.29,56.30,56.30,56.30
662, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.20,56.16,56.29,56.30,56.30,56.30
663, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.19,56.15,56.29,56.30,56.30,56.30
664, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.19,56.15,56.28,56.29,56.29,56.29
665, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.19,56.15,56.28,56.29,56.29,56.29
666, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.18,56.15,56.28,56.28,56.28,56.28
667, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.18,56.14,56.27,56.28,56.28,56.28
668, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.18,56.14,56.27,56.28,56.28,56.28
669, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.17,56.14,56.27,56.27,56.27,56.27
670, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.17,56.14,56.27,56.27,56.27,56.27
671, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.17,56.14,56.26,56.27,56.27,56.27
672, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.16,56.13,56.26,56.26,56.26,56.26
673, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.16,56.13,56.26,56.26,56.26,56.26
674, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.16,56.13,56.25,56.26,56.26,56.26
675, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.15,56.13,56.25,56.25,56.25,56.25
676, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.15,56.12,56.25,56.25,56.25,56.25
677, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.15,56.12,56.24,56.25,56.25,56.25
678, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.14,56.12,56.24,56.24,56.24,56.24
679, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.14,56.12,56.24,56.24,56.24,56.24
680, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.14,56.11,56.23,56.24,56.24,56.24
681, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.13,56.11,56.23,56.23,56.23,56.23
682, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.13,56.11,56.23,56.23,56.23,56.23
683, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.13,56.11,56.23,56.23,56.23,56.23
684, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.12,56.10,56.22,56.22,56.22,56.22
685, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.12,56.10,56.22,56.22,56.22,56.22
686, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.12,56.10,56.22,56.22,56.22,56.22
687, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.11,56.10,56.21,56.21,56.21,56.21
688, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.11,56.09,56.21,56.21,56.21,56.21
689, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.11,56.09,56.21,56.21,56.21,56.21
690, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.09,56.20,56.20,56.20,56.20
691, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.09,56.20,56.20,56.20,56.20
692, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.08,56.20,56.20,56.20,56.20
693, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.08,56.19,56.19,56.19,56.19
694, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.08,56.19,56.19,56.19,56.19
695, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.08,56.19,56.19,56.19,56.19
696, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.08,56.18,56.18,56.18,56.18
697, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.07,56.18,56.18,56.18,56.18
698, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.07,56.18,56.18,56.18,56.18
699, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.07,56.17,56.17,56.17,56.17
700, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.07,56.17,56.17,56.17,56.17
701, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.06,56.17,56.17,56.17,56.17
702, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.06,56.16,56.16,56.16,56.16
703, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.06,56.16,56.16,56.16,56.16
704, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.06,56.16,56.16,56.16,56.16
705, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.05,56.15,56.15,56.15,56.15
706, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.05,56.15,56.15,56.15,56.15
707, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.05,56.15,56.15,56.15,56.15
708, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.05,56.14,56.14,56.14,56.14
709, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.04,56.14,56.14,56.14,56.14
710, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.04,56.14,56.14,56.14,56.14
711, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.04,56.13,56.13,56.13,56.13
712, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.04,56.13,56.13,56.13,56.13
713, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.03,56.13,56.13,56.13,56.13
714, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.03,56.12,56.12,56.12,56.12
715, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.03,56.12,56.12,56.12,56.12
716, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.03,56.12,56.12,56.12,56.12
717, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.02,56.11,56.11,56.11,56.11
718, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.02,56.11,56.11,56.11,56.11
719, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.02,56.11,56.11,56.11,56.11
720, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.02,56.10,56.10,56.10,56.10
721, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.01,56.10,56.10,56.10,56.10
722, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.01,56.10,56.10,56.10,56.10
723, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.01,56.09,56.09,56.09,56.09
724, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.01,56.09,56.09,56.09,56.09
725, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.00,56.09,56.09,56.09,56.09
726, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.00,56.08,56.08,56.08,56.08
727, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.00,56.08,56.08,56.08,56.08
728, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,55.99,56.08,56.08,56.08,56.08
729, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,55.99,56.07,56.07,56.07,56.07
730, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,55.99,56.07,56.07,56.07,56.07
731, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,55.99,56.07,56.07,56.07,56.07
732, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,55.98,56.06,56.06,56.06,56.06
733, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,55.98,56.06,56.06,56.06,56.06
734, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,55.98,56.06,56.06,56.06,56.06
735, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,55.98,56.06,56.06,56.06,56.06
736, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,55.97,56.05,56.05,56.05,56.05
737, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,55.97,56.05,56.05,56.05,56.05
738, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,55.97,56.05,56.05,56.05,56.05
739, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.93,55.96,56.04,56.04,56.04,56.04
740, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.93,55.96,56.04,56.04,56.04,56.04
741, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.93,55.96,56.04,56.04,56.04,56.04
742, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.92,55.96,56.03,56.03,56.03,56.03
743, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.92,55.95,56.03,56.03,56.03,56.03
744, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.92,55.95,56.03,56.03,56.03,56.03
745, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.91,55.95,56.02,56.02,56.02,56.02
746, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.91,55.95,56.02,56.02,56.02,56.02
747, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.91,55.94,56.02,56.02,56.02,56.02
748, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.90,55.94,56.01,56.01,56.01,56.01
749, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.90,55.94,56.01,56.01,56.01,56.01
750, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.90,55.93,56.01,56.01,56.01,56.01
751, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,55.93,56.00,56.00,56.00,56.00
752, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,55.93,56.00,56.00,56.00,56.00
753, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,55.93,56.00,56.00,56.00,56.00
754, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.88,55.92,55.99,55.99,55.99,55.99
755, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.88,55.92,55.99,55.99,55.99,55.99
756, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.88,55.92,55.99,55.99,55.99,55.99
757, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.87,55.91,55.98,55.98,55.98,55.98
758, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.87,55.91,55.98,55.98,55.98,55.98
759, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.87,55.91,55.98,55.98,55.98,55.98
760, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.86,55.91,55.97,55.97,55.97,55.97
761, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.86,55.90,55.97,55.97,55.97,55.97
762, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.86,55.90,55.97,55.97,55.97,55.97
763, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,55.90,55.97,55.97,55.97,55.97
764, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,55.89,55.96,55.96,55.96,55.96
765, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,55.89,55.96,55.96,55.96,55.96
766, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.84,55.89,55.96,55.96,55.96,55.96
767, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.84,55.89,55.95,55.95,55.95,55.95
768, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.84,55.88,55.95,55.95,55.95,55.95
769, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.83,55.88,55.95,55.95,55.95,55.95
770, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.83,55.88,55.94,55.94,55.94,55.94
771, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.83,55.87,55.94,55.94,55.94,55.94
772, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,55.87,55.94,55.94,55.94,55.94
773, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,55.87,55.93,55.93,55.93,55.93
774, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,55.87,55.93,55.93,55.93,55.93
775, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.81,55.86,55.93,55.93,55.93,55.93
776, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.81,55.86,55.92,55.92,55.92,55.92
777, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.81,55.86,55.92,55.92,55.92,55.92
778, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,55.85,55.92,55.92,55.92,55.92
779, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,55.85,55.91,55.91,55.91,55.91
780, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,55.85,55.91,55.91,55.91,55.91
781, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.79,55.85,55.91,55.91,55.91,55.91
782, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.79,55.84,55.90,55.90,55.90,55.90
783, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.79,55.84,55.90,55.90,55.90,55.90
784, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.78,55.84,55.90,55.90,55.90,55.90
785, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.78,55.83,55.89,55.89,55.89,55.89
786, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.78,55.83,55.89,55.89,55.89,55.89
787, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,55.83,55.89,55.89,55.89,55.89
788, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,55.82,55.89,55.89,55.89,55.89
789, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,55.82,55.88,55.88,55.88,55.88
790, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.76,55.82,55.88,55.88,55.88,55.88
791, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.76,55.82,55.88,55.88,55.88,55.88
792, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,55.81,55.87,55.87,55.87,55.87
793, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,55.81,55.87,55.87,55.87,55.87
794, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,55.81,55.87,55.87,55.87,55.87
795, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.74,55.80,55.86,55.86,55.86,55.86
796, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.74,55.80,55.86,55.86,55.86,55.86
797, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.74,55.80,55.86,55.86,55.86,55.86
798, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.73,55.80,55.85,55.85,55.85,55.85
799, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.73,55.79,55.85,55.85,55.85,55.85
