minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,46.82,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,28.66,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,10.50,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.94,64.94,64.94,64.94
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.70,64.92,64.92,64.92,64.92
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.49,18.12,64.89,64.89,64.89,64.89
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.47,5.55,60.88,64.88,64.88,64.89
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.46,4.50,45.36,64.88,64.88,64.88
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.45,4.50,28.80,64.87,64.87,64.88
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.45,4.48,12.63,64.47,64.87,64.87
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.24,904.56,4.45,4.48,14.05,64.59,64.87,64.87
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.25,904.56,4.46,4.49,15.52,64.67,64.86,64.87
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.25,904.56,4.46,4.49,17.00,64.73,64.86,64.86
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.26,904.56,4.46,4.49,18.51,64.76,64.86,64.86
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.27,904.56,4.46,4.49,20.03,64.79,64.85,64.86
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.28,904.56,4.46,4.49,21.55,64.81,64.85,64.85
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.28,904.56,4.47,4.49,23.09,64.82,64.85,64.85
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.29,904.56,4.47,4.50,24.62,64.82,64.84,64.85
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.30,904.56,4.47,4.50,26.16,64.83,64.84,64.84
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.31,904.56,4.47,4.50,27.71,64.83,64.84,64.84
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.32,904.56,4.47,4.50,29.25,64.83,64.83,64.84
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.32,904.56,4.48,4.50,30.79,64.83,64.83,64.83
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.33,904.56,4.48,4.50,32.33,64.82,64.83,64.83
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.34,904.56,4.48,4.51,33.88,64.82,64.82,64.83
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.35,904.56,4.48,4.51,35.42,64.82,64.82,64.82
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.36,904.56,4.49,4.52,36.96,64.82,64.82,64.82
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.37,904.55,4.49,4.53,38.49,64.81,64.81,64.82
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.37,904.55,4.49,4.55,40.02,64.81,64.81,64.82
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.38,904.55,4.49,4.58,41.53,64.81,64.81,64.81
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.39,904.55,4.50,4.63,43.03,64.81,64.81,64.81
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.40,904.55,4.50,4.69,44.52,64.80,64.80,64.81
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.41,904.55,4.50,4.78,45.97,64.80,64.80,64.80
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.42,904.55,4.50,4.89,47.40,64.80,64.80,64.80
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.42,904.55,4.51,5.05,48.79,64.79,64.79,64.80
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.43,904.55,4.51,5.24,50.14,64.79,64.79,64.80
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.44,904.55,4.51,5.49,51.44,64.79,64.79,64.79
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.45,904.55,4.51,5.79,52.69,64.79,64.79,64.79
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.45,904.55,4.51,6.15,53.87,64.78,64.78,64.79
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.46,904.55,4.52,6.58,54.99,64.78,64.78,64.79
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.47,904.55,4.52,7.07,56.04,64.78,64.78,64.78
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.47,904.55,4.52,7.64,57.02,64.78,64.78,64.78
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.48,904.55,4.52,8.28,57.92,64.77,64.77,64.78
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.49,904.55,4.52,8.99,58.75,64.77,64.77,64.78
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.50,904.54,4.52,9.78,59.51,64.77,64.77,64.77
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.50,904.54,4.53,10.64,60.19,64.77,64.77,64.77
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.51,904.54,4.53,11.56,60.81,64.76,64.76,64.77
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.52,904.54,4.53,12.56,61.36,64.76,64.76,64.77
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.53,904.54,4.53,13.61,61.85,64.76,64.76,64.76
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.53,904.54,4.54,14.72,62.28,64.76,64.76,64.76
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.54,904.54,4.54,15.89,62.66,64.75,64.75,64.76
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.51,7.32,54.71,64.75,64.75,64.76
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.49,4.85,40.67,64.73,64.74,64.75
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.47,4.55,24.97,64.20,64.74,64.75
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.45,4.53,12.28,60.39,64.73,64.74
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,279.23,904.56,4.45,4.51,6.15,50.00,64.73,64.73
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.24,904.56,4.45,4.51,6.50,51.19,64.72,64.73
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.25,904.56,4.46,4.51,6.90,52.33,64.72,64.73
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.25,904.56,4.46,4.52,7.36,53.41,64.72,64.73
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.26,904.56,4.46,4.52,7.88,54.44,64.72,64.72
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.27,904.56,4.46,4.52,8.45,55.41,64.72,64.72
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.28,904.56,4.46,4.52,9.08,56.31,64.71,64.72
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.29,904.56,4.47,4.53,9.77,57.16,64.71,64.72
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.29,904.56,4.47,4.53,10.53,57.95,64.71,64.72
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.30,904.56,4.47,4.53,11.34,58.68,64.71,64.71
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.31,904.56,4.47,4.53,12.21,59.35,64.70,64.71
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.32,904.56,4.48,4.53,13.13,59.97,64.70,64.71
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.33,904.56,4.48,4.54,14.11,60.52,64.70,64.71
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.34,904.56,4.48,4.54,15.14,61.03,64.70,64.71
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.34,904.56,4.48,4.54,16.23,61.49,64.70,64.70
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.35,904.56,4.49,4.55,17.35,61.90,64.69,64.70
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.36,904.55,4.49,4.55,18.52,62.27,64.69,64.70
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.37,904.55,4.49,4.56,19.73,62.59,64.69,64.70
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.38,904.55,4.50,4.56,20.98,62.88,64.69,64.70
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.39,904.55,4.50,4.57,22.25,63.14,64.69,64.69
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.40,904.55,4.50,4.59,23.56,63.36,64.68,64.69
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,279.12,893.54,4.50,4.60,24.87,63.55,64.68,64.69
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,278.88,883.64,4.51,4.63,26.19,63.72,64.68,64.69
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,278.64,873.75,4.51,4.65,27.51,63.86,64.68,64.69
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,278.42,863.88,4.51,4.68,28.82,63.98,64.68,64.68
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,278.20,854.03,4.52,4.72,30.13,64.08,64.67,64.68
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,277.99,844.18,4.52,4.77,31.44,64.17,64.67,64.68
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,277.79,834.35,4.52,4.83,32.72,64.25,64.67,64.68
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,277.60,824.53,4.52,4.90,33.99,64.31,64.67,64.67
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,277.42,814.72,4.52,4.98,35.25,64.36,64.66,64.67
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,277.24,804.92,4.53,5.07,36.48,64.41,64.66,64.67
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,277.08,795.12,4.53,5.18,37.68,64.45,64.66,64.67
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,276.92,785.33,4.53,5.30,38.86,64.48,64.66,64.66
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,276.77,775.55,4.53,5.44,40.02,64.50,64.65,64.66
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,276.63,765.78,4.53,5.60,41.14,64.52,64.65,64.66
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,276.50,751.72,4.53,5.78,42.23,64.54,64.65,64.66
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,276.38,735.65,4.53,5.97,43.27,64.56,64.65,64.65
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,276.26,719.76,4.54,6.17,44.27,64.57,64.64,64.65
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,276.16,704.03,4.54,6.40,45.24,64.58,64.64,64.65
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,276.06,688.47,4.54,6.64,46.16,64.58,64.64,64.64
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,275.97,673.08,4.54,6.90,47.04,64.59,64.63,64.64
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,275.89,657.85,4.54,7.17,47.88,64.59,64.63,64.64
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,275.81,642.79,4.54,7.46,48.68,64.60,64.63,64.63
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.42,619.69,4.54,7.78,49.50,64.57,64.59,64.59
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,265.51,604.44,4.54,8.12,50.27,64.55,64.55,64.55
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,265.61,589.36,4.54,8.48,51.01,64.52,64.52,64.52
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,265.72,574.43,4.54,8.85,51.70,64.49,64.49,64.49
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,265.84,559.67,4.54,9.23,52.35,64.46,64.46,64.46
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.23,52.35,64.45,64.45,64.45
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.23,52.34,64.44,64.44,64.44
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.23,52.34,64.44,64.44,64.44
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.24,52.34,64.43,64.43,64.43
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.24,52.33,64.43,64.43,64.43
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,9.24,52.33,64.42,64.42,64.42
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.24,52.32,64.41,64.41,64.41
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.25,52.32,64.41,64.41,64.41
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.25,52.31,64.40,64.40,64.40
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.25,52.31,64.40,64.40,64.40
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.25,52.30,64.39,64.39,64.39
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.26,52.30,64.38,64.38,64.38
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.26,52.29,64.38,64.38,64.38
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.26,52.29,64.37,64.37,64.37
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.26,52.29,64.37,64.37,64.37
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.27,52.28,64.36,64.36,64.36
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.27,52.28,64.36,64.36,64.36
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.27,52.27,64.35,64.35,64.35
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,9.27,52.27,64.34,64.34,64.34
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.27,52.26,64.34,64.34,64.34
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.28,52.26,64.33,64.33,64.33
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.28,52.25,64.33,64.33,64.33
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.28,52.25,64.32,64.32,64.32
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.28,52.25,64.31,64.31,64.31
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.29,52.24,64.31,64.31,64.31
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.29,52.24,64.30,64.30,64.30
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.29,52.23,64.30,64.30,64.30
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.29,52.23,64.29,64.29,64.29
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.30,52.22,64.28,64.28,64.28
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.30,52.22,64.28,64.28,64.28
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.30,52.21,64.27,64.27,64.27
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,9.30,52.21,64.27,64.27,64.27
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.31,52.20,64.26,64.26,64.26
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.31,52.20,64.26,64.26,64.26
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.31,52.20,64.25,64.25,64.25
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.31,52.19,64.24,64.24,64.24
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.32,52.19,64.24,64.24,64.24
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.32,52.18,64.23,64.23,64.23
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.32,52.18,64.23,64.23,64.23
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.32,52.17,64.22,64.22,64.22
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.33,52.17,64.21,64.21,64.21
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.33,52.16,64.21,64.21,64.21
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.33,52.16,64.20,64.20,64.20
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.33,52.15,64.20,64.20,64.20
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.33,52.15,64.19,64.19,64.19
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.34,52.15,64.18,64.18,64.18
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,9.34,52.14,64.18,64.18,64.18
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.34,52.14,64.17,64.17,64.17
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.34,52.13,64.17,64.17,64.17
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.35,52.13,64.16,64.16,64.16
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.35,52.12,64.16,64.16,64.16
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.35,52.12,64.15,64.15,64.15
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.35,52.11,64.14,64.14,64.14
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.36,52.11,64.14,64.14,64.14
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.36,52.10,64.13,64.13,64.13
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.36,52.10,64.13,64.13,64.13
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.36,52.09,64.12,64.12,64.12
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.37,52.09,64.11,64.11,64.11
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.37,52.09,64.11,64.11,64.11
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.37,52.08,64.10,64.10,64.10
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.37,52.08,64.10,64.10,64.10
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.38,52.07,64.09,64.09,64.09
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,9.38,52.07,64.09,64.09,64.09
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.38,52.06,64.08,64.08,64.08
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.38,52.06,64.07,64.07,64.07
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.38,52.05,64.07,64.07,64.07
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.39,52.05,64.06,64.06,64.06
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.39,52.04,64.06,64.06,64.06
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.39,52.04,64.05,64.05,64.05
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.39,52.03,64.04,64.04,64.04
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.40,52.03,64.04,64.04,64.04
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.40,52.03,64.03,64.03,64.03
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.40,52.02,64.03,64.03,64.03
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.40,52.02,64.02,64.02,64.02
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.41,52.01,64.02,64.02,64.02
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.41,52.01,64.01,64.01,64.01
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.41,52.00,64.00,64.00,64.00
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.41,52.00,64.00,64.00,64.00
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,9.42,51.99,63.99,63.99,63.99
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.42,51.99,63.99,63.99,63.99
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.42,51.98,63.98,63.98,63.98
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.42,51.98,63.98,63.98,63.98
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.42,51.97,63.97,63.97,63.97
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.43,51.97,63.96,63.96,63.96
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.43,51.97,63.96,63.96,63.96
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.43,51.96,63.95,63.95,63.95
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.43,51.96,63.95,63.95,63.95
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.44,51.95,63.94,63.94,63.94
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.44,51.95,63.93,63.93,63.93
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.44,51.94,63.93,63.93,63.93
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.44,51.94,63.92,63.92,63.92
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.45,51.93,63.92,63.92,63.92
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.45,51.93,63.91,63.91,63.91
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.45,51.92,63.91,63.91,63.91
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.45,51.92,63.90,63.90,63.90
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,9.46,51.91,63.89,63.89,63.89
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.46,51.91,63.89,63.89,63.89
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.46,51.91,63.88,63.88,63.88
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.46,51.90,63.88,63.88,63.88
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.46,51.90,63.87,63.87,63.87
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.47,51.89,63.86,63.86,63.86
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.47,51.89,63.86,63.86,63.86
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.47,51.88,63.85,63.85,63.85
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.47,51.88,63.85,63.85,63.85
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.48,51.87,63.84,63.84,63.84
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.48,51.87,63.84,63.84,63.84
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.48,51.86,63.83,63.83,63.83
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.48,51.86,63.82,63.82,63.82
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.49,51.85,63.82,63.82,63.82
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.49,51.85,63.81,63.81,63.81
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.49,51.85,63.81,63.81,63.81
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.49,51.84,63.80,63.80,63.80
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.49,51.84,63.80,63.80,63.80
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,9.50,51.83,63.79,63.79,63.79
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.50,51.83,63.78,63.78,63.78
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.50,51.82,63.78,63.78,63.78
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.50,51.82,63.77,63.77,63.77
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.51,51.81,63.77,63.77,63.77
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.51,51.81,63.76,63.76,63.76
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.51,51.80,63.75,63.75,63.75
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.51,51.80,63.75,63.75,63.75
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.52,51.79,63.74,63.74,63.74
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.52,51.79,63.74,63.74,63.74
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.52,51.79,63.73,63.73,63.73
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.52,51.78,63.73,63.73,63.73
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.52,51.78,63.72,63.72,63.72
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.53,51.77,63.71,63.71,63.71
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.53,51.77,63.71,63.71,63.71
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.53,51.76,63.70,63.70,63.70
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.53,51.76,63.70,63.70,63.70
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.54,51.75,63.69,63.69,63.69
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.46,9.54,51.75,63.69,63.69,63.69
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,4.45,9.54,51.74,63.68,63.68,63.68
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.43,5.64,38.09,63.49,63.67,63.67
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.67,23.24,61.55,63.67,63.67
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.39,4.52,12.06,55.13,63.66,63.66
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,265.40,559.72,4.41,4.47,6.73,43.79,63.58,63.62
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,265.30,574.47,4.41,4.44,4.95,29.76,62.67,63.57
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,265.21,589.39,4.42,4.42,4.57,17.23,58.92,63.51
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,265.11,604.47,4.42,4.42,4.50,9.22,50.38,63.43
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,265.03,619.72,4.42,4.42,4.47,5.73,37.56,63.13
268, 4.000000, 65.000000, 4.444444, 40.000000, 0,265.03,619.72,4.43,4.43,4.44,4.73,23.89,61.20
269, 4.000000, 65.000000, 4.444444, 40.000000, 0,265.04,619.72,4.43,4.43,4.43,4.53,13.24,55.48
270, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.43,4.43,4.43,4.54,13.85,55.92
271, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.43,4.43,4.43,4.55,14.48,56.33
272, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.56,15.13,56.72
273, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.57,15.81,57.09
274, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.58,16.50,57.43
275, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.59,17.22,57.75
276, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.60,17.95,58.05
277, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.62,18.71,58.33
278, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.43,4.64,19.48,58.59
279, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.66,20.27,58.83
280, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.68,21.07,59.05
281, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.71,21.89,59.25
282, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.74,22.72,59.44
283, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.78,23.57,59.60
284, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.82,24.43,59.75
285, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.44,4.86,25.30,59.89
286, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,4.92,26.17,60.01
287, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,4.97,27.06,60.11
288, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,5.04,27.95,60.21
289, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,5.11,28.85,60.29
290, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,5.18,29.75,60.35
291, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.45,5.27,30.66,60.41
292, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.46,5.36,31.57,60.46
293, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.46,5.47,32.48,60.49
294, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.46,5.58,33.38,60.52
295, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.46,5.71,34.29,60.54
296, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.46,5.84,35.18,60.55
297, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.47,5.99,36.08,60.56
298, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.47,6.15,36.97,60.56
299, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.47,6.32,37.84,60.55
300, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.47,6.51,38.71,60.55
301, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.47,6.71,39.57,60.53
302, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.48,6.93,40.41,60.52
303, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.48,7.16,41.25,60.50
304, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.48,7.41,42.06,60.49
305, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.48,7.67,42.86,60.47
306, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.49,7.96,43.65,60.45
307, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.49,8.25,44.41,60.43
308, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.49,8.57,45.16,60.41
309, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.50,8.91,45.89,60.39
310, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.50,9.26,46.60,60.37
311, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.51,9.63,47.29,60.35
312, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.51,10.03,47.96,60.34
313, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.52,10.44,48.61,60.32
314, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.52,10.87,49.24,60.30
315, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.53,11.32,49.85,60.29
316, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.54,11.79,50.44,60.27
317, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.54,12.28,51.00,60.25
318, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.55,12.79,51.55,60.24
319, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.56,13.32,52.07,60.23
320, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.58,13.86,52.58,60.21
321, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.59,14.43,53.06,60.20
322, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.60,15.02,53.52,60.18
323, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.62,15.62,53.96,60.17
324, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.64,16.24,54.38,60.16
325, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.66,16.88,54.78,60.15
326, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.43,4.68,17.54,55.16,60.13
327, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.71,18.21,55.52,60.12
328, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.74,18.90,55.86,60.11
329, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.77,19.61,56.18,60.10
330, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.81,20.33,56.49,60.09
331, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.85,21.06,56.77,60.08
332, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.89,21.81,57.04,60.07
333, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.94,22.56,57.29,60.06
334, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,4.99,23.33,57.53,60.05
335, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.44,5.05,24.11,57.75,60.04
336, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.11,24.90,57.95,60.03
337, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.18,25.70,58.14,60.02
338, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.26,26.50,58.31,60.01
339, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.34,27.31,58.47,60.00
340, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.44,28.13,58.62,59.99
341, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.53,28.95,58.76,59.99
342, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.45,5.64,29.77,58.88,59.98
343, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.46,5.76,30.60,58.99,59.97
344, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.46,5.88,31.42,59.10,59.96
345, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.46,6.02,32.25,59.19,59.95
346, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.46,6.17,33.07,59.27,59.95
347, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.46,6.32,33.90,59.35,59.94
348, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.47,6.49,34.71,59.42,59.93
349, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.47,6.67,35.53,59.48,59.93
350, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.47,6.86,36.34,59.53,59.92
351, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.48,7.06,37.14,59.57,59.91
352, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.48,7.28,37.93,59.61,59.90
353, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.48,7.51,38.72,59.65,59.90
354, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.49,7.76,39.49,59.68,59.89
355, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.49,8.01,40.26,59.71,59.89
356, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.49,8.29,41.01,59.73,59.88
357, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.50,8.58,41.76,59.75,59.87
358, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.50,8.88,42.49,59.76,59.87
359, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.51,9.20,43.20,59.77,59.86
360, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.51,9.53,43.90,59.78,59.86
361, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.52,9.89,44.59,59.79,59.85
362, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.53,10.25,45.27,59.80,59.84
363, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.54,10.64,45.92,59.80,59.84
364, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.55,11.04,46.56,59.80,59.83
365, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.56,11.45,47.19,59.80,59.83
366, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.57,11.89,47.79,59.80,59.82
367, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.58,12.34,48.38,59.80,59.82
368, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.59,12.81,48.96,59.80,59.81
369, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.61,13.29,49.51,59.80,59.81
370, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.63,13.79,50.05,59.79,59.80
371, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.65,14.31,50.57,59.79,59.80
372, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.67,14.84,51.07,59.79,59.79
373, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.69,15.39,51.55,59.78,59.79
374, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.72,15.96,52.02,59.78,59.78
375, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.74,16.54,52.47,59.77,59.78
376, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.43,4.77,17.13,52.90,59.77,59.77
377, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,4.81,17.74,53.31,59.76,59.77
378, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,4.85,18.36,53.70,59.76,59.76
379, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,4.89,19.00,54.08,59.76,59.76
380, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,4.93,19.65,54.44,59.75,59.76
381, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,4.98,20.31,54.78,59.75,59.75
382, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,5.03,20.99,55.11,59.74,59.75
383, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,5.09,21.67,55.42,59.74,59.74
384, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,5.15,22.37,55.72,59.73,59.74
385, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.44,5.22,23.07,56.00,59.73,59.74
386, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.29,23.79,56.26,59.73,59.73
387, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.37,24.51,56.51,59.72,59.73
388, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.46,25.24,56.75,59.72,59.72
389, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.55,25.98,56.97,59.71,59.72
390, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.65,26.73,57.18,59.71,59.72
391, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.45,5.76,27.47,57.38,59.71,59.71
392, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.46,5.87,28.23,57.56,59.70,59.71
393, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.46,6.00,28.98,57.73,59.70,59.70
394, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.46,6.13,29.74,57.89,59.70,59.70
395, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.46,6.27,30.50,58.04,59.69,59.70
396, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.03,619.72,4.46,6.42,31.26,58.18,59.69,59.69
397, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.47,6.58,32.02,58.31,59.68,59.69
398, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.47,6.75,32.78,58.43,59.68,59.69
399, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.47,6.93,33.54,58.54,59.68,59.68
400, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.48,7.12,34.30,58.65,59.67,59.68
401, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.48,7.32,35.05,58.74,59.67,59.68
402, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.04,619.72,4.49,7.54,35.80,58.83,59.67,59.67
403, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.05,619.72,4.49,7.76,36.54,58.91,59.66,59.67
404, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.05,619.72,4.49,8.00,37.28,58.98,59.66,59.67
405, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.05,619.72,4.50,8.25,38.01,59.05,59.66,59.66
406, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.05,619.72,4.51,8.52,38.73,59.11,59.65,59.66
407, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.06,619.72,4.51,8.79,39.44,59.16,59.65,59.66
408, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.06,619.72,4.52,9.08,40.15,59.21,59.65,59.65
409, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.06,619.72,4.53,9.39,40.84,59.26,59.65,59.65
410, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.07,619.72,4.54,9.70,41.53,59.30,59.64,59.65
411, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.07,619.72,4.55,10.03,42.20,59.34,59.64,59.65
412, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.08,619.72,4.56,10.38,42.87,59.37,59.64,59.64
413, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.08,619.72,4.57,10.74,43.52,59.40,59.63,59.64
414, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.09,619.72,4.58,11.11,44.16,59.42,59.63,59.64
415, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.09,619.72,4.59,11.50,44.78,59.45,59.63,59.63
416, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.10,619.72,4.61,11.91,45.39,59.47,59.62,59.63
417, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.10,619.72,4.63,12.32,45.99,59.48,59.62,59.63
418, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.11,619.72,4.64,12.76,46.58,59.50,59.62,59.63
419, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.12,619.72,4.66,13.20,47.15,59.51,59.62,59.62
420, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.12,619.72,4.69,13.66,47.71,59.52,59.61,59.62
421, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.13,619.72,4.71,14.14,48.25,59.53,59.61,59.62
422, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.14,619.71,4.74,14.63,48.77,59.54,59.61,59.61
423, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.15,619.71,4.77,15.13,49.29,59.55,59.60,59.61
424, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.15,619.71,4.80,15.65,49.78,59.56,59.60,59.61
425, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.16,619.71,4.83,16.18,50.26,59.56,59.60,59.61
426, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.17,619.71,4.87,16.72,50.73,59.56,59.60,59.60
427, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.18,619.71,4.91,17.28,51.18,59.57,59.59,59.60
428, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.19,619.71,4.95,17.85,51.61,59.57,59.59,59.60
429, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.21,619.71,5.00,18.43,52.03,59.57,59.59,59.60
430, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.22,619.71,5.05,19.03,52.44,59.57,59.59,59.59
431, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.23,619.71,5.10,19.63,52.83,59.57,59.58,59.59
432, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.25,619.71,5.16,20.25,53.20,59.57,59.58,59.59
433, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.26,619.71,5.23,20.88,53.56,59.57,59.58,59.59
434, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.28,619.70,5.30,21.51,53.90,59.57,59.58,59.58
435, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.30,619.70,5.37,22.16,54.23,59.57,59.57,59.58
436, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.32,619.70,5.45,22.82,54.55,59.57,59.57,59.58
437, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.34,619.70,5.54,23.48,54.85,59.57,59.57,59.58
438, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.36,619.70,5.63,24.15,55.14,59.56,59.57,59.57
439, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.39,619.70,5.73,24.83,55.41,59.56,59.56,59.57
440, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.42,619.69,5.83,25.51,55.68,59.56,59.56,59.57
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.66,904.53,5.98,26.44,56.01,59.56,59.56,59.70
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.75,904.53,6.15,27.37,56.32,59.56,59.56,59.83
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.84,904.52,6.33,28.31,56.62,59.56,59.56,59.96
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,279.93,904.51,6.52,29.26,56.89,59.56,59.56,60.09
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.02,904.51,6.73,30.21,57.14,59.55,59.55,60.22
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.12,904.50,6.95,31.17,57.37,59.55,59.55,60.34
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.22,904.49,7.19,32.13,57.58,59.55,59.55,60.47
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.33,904.48,7.45,33.08,57.78,59.55,59.55,60.60
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.45,904.47,7.73,34.03,57.96,59.55,59.55,60.73
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.57,904.46,8.03,34.98,58.13,59.55,59.55,60.86
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.71,904.45,8.34,35.92,58.28,59.54,59.54,61.00
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,280.88,904.43,8.68,36.86,58.41,59.54,59.54,61.13
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,281.06,904.42,9.04,37.78,58.54,59.54,59.54,61.26
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,281.26,904.40,9.42,38.70,58.65,59.54,59.54,61.39
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,281.49,904.38,9.83,39.60,58.75,59.54,59.54,61.52
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,281.75,904.36,10.25,40.49,58.85,59.54,59.54,61.65
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,282.04,904.33,10.70,41.37,58.93,59.54,59.54,61.78
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,282.37,904.30,11.18,42.23,59.00,59.53,59.53,61.91
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,282.73,904.26,11.68,43.07,59.07,59.53,59.53,62.05
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,283.13,904.22,12.20,43.89,59.13,59.53,59.53,62.18
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,283.57,904.17,12.75,44.70,59.18,59.53,59.53,62.31
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,284.07,904.11,13.33,45.49,59.23,59.53,59.53,62.44
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,284.61,904.05,13.93,46.25,59.27,59.53,59.53,62.58
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,285.21,903.98,14.55,47.00,59.30,59.53,59.53,62.71
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,285.87,903.89,15.20,47.72,59.33,59.52,59.53,62.84
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,286.59,903.80,15.88,48.42,59.36,59.52,59.53,62.97
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,287.39,903.69,16.58,49.10,59.38,59.52,59.53,63.10
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,288.25,903.56,17.31,49.75,59.40,59.52,59.54,63.23
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,289.20,903.41,18.07,50.38,59.42,59.52,59.55,63.36
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,290.23,903.25,18.85,50.98,59.43,59.52,59.56,63.48
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,291.35,903.06,19.65,51.57,59.45,59.51,59.58,63.60
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,292.56,902.84,20.48,52.12,59.46,59.51,59.60,63.71
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,293.88,902.59,21.34,52.66,59.46,59.51,59.63,63.82
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,295.30,902.31,22.21,53.17,59.47,59.51,59.67,63.92
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,296.84,901.99,23.11,53.66,59.48,59.51,59.72,64.02
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,298.50,901.62,24.04,54.12,59.48,59.51,59.77,64.11
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,300.28,901.21,24.98,54.56,59.48,59.51,59.84,64.19
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,302.19,900.74,25.95,54.97,59.49,59.50,59.91,64.26
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,304.24,900.22,26.94,55.37,59.49,59.50,59.99,64.32
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,306.44,899.63,27.95,55.74,59.49,59.50,60.08,64.38
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,308.80,898.97,28.98,56.09,59.49,59.50,60.18,64.43
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,311.31,898.23,30.02,56.42,59.49,59.50,60.29,64.47
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,313.99,897.41,31.09,56.72,59.49,59.50,60.41,64.51
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,316.85,896.50,32.17,57.01,59.49,59.49,60.53,64.54
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,319.89,895.49,33.26,57.28,59.49,59.49,60.66,64.57
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,323.12,894.39,34.37,57.52,59.49,59.49,60.80,64.60
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,326.55,893.17,35.50,57.75,59.49,59.49,60.95,64.61
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,330.19,891.85,36.63,57.96,59.49,59.49,61.10,64.63
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,334.05,890.42,37.78,58.16,59.49,59.49,61.26,64.64
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,338.13,888.88,38.94,58.33,59.49,59.49,61.43,64.66
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,342.44,887.23,40.10,58.49,59.48,59.49,61.60,64.67
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,347.00,885.47,41.27,58.64,59.48,59.49,61.78,64.67
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,351.81,883.62,42.45,58.77,59.48,59.49,61.96,64.68
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,356.89,881.68,43.63,58.88,59.48,59.49,62.15,64.69
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,362.24,879.68,44.81,58.99,59.48,59.49,62.35,64.70
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,367.87,877.64,45.99,59.08,59.48,59.50,62.55,64.70
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,373.80,875.58,47.17,59.16,59.48,59.52,62.75,64.71
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,380.04,873.56,48.35,59.23,59.47,59.54,62.96,64.72
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,386.60,871.63,49.52,59.28,59.47,59.57,63.18,64.72
500, 15.555556, 65.000000, 4.444444, 0.000000, 0,393.49,869.84,50.67,59.33,59.47,59.61,63.39,64.73
501, 15.555556, 65.000000, 4.444444, 0.000000, 0,400.72,868.28,51.82,59.37,59.47,59.67,63.61,64.74
502, 15.555556, 65.000000, 4.444444, 0.000000, 0,408.32,867.05,52.94,59.40,59.47,59.77,63.81,64.75
503, 15.555556, 65.000000, 4.444444, 0.000000, 0,416.47,866.26,54.05,59.42,59.47,59.90,64.01,64.77
504, 15.555556, 65.000000, 4.444444, 0.000000, 0,425.53,866.12,55.11,59.44,59.46,60.08,64.20,64.78
