minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
505, 15.555556, 65.000000, 4.444444, 0.000000, 0,434.88,866.86,56.13,59.45,59.46,60.35,64.36,64.80
506, 15.555556, 65.000000, 4.444444, 0.000000, 0,444.42,868.65,57.08,59.46,59.46,60.71,64.48,64.82
507, 15.555556, 65.000000, 4.444444, 0.000000, 0,453.93,871.57,57.93,59.46,59.46,61.21,64.58,64.84
508, 15.555556, 65.000000, 4.444444, 0.000000, 0,18.97,36.00,57.95,59.46,59.46,61.24,64.58,64.83
509, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.94,59.45,59.46,61.24,64.58,64.82
510, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.94,59.45,59.46,61.23,64.58,64.81
511, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.93,59.45,59.46,61.23,64.57,64.80
512, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.92,59.45,59.45,61.23,64.57,64.79
513, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.92,59.45,59.45,61.23,64.57,64.78
514, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.91,59.45,59.45,61.23,64.57,64.77
515, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.90,59.45,59.45,61.23,64.57,64.76
516, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.90,59.44,59.45,61.23,64.56,64.75
517, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.89,59.44,59.45,61.22,64.56,64.74
518, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.88,59.44,59.45,61.22,64.56,64.73
519, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.88,59.44,59.44,61.22,64.56,64.72
520, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.87,59.44,59.44,61.22,64.56,64.71
521, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.86,59.44,59.44,61.22,64.56,64.70
522, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.86,59.43,59.44,61.22,64.55,64.69
523, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.85,59.43,59.44,61.22,64.55,64.68
524, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.84,59.43,59.44,61.21,64.55,64.67
525, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.84,59.43,59.43,61.21,64.55,64.66
526, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.83,59.43,59.43,61.21,64.54,64.65
527, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.82,59.43,59.43,61.21,64.54,64.64
528, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.82,59.43,59.43,61.21,64.54,64.63
529, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.81,59.42,59.43,61.21,64.53,64.63
530, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.80,59.42,59.43,61.21,64.53,64.62
531, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.80,59.42,59.43,61.20,64.53,64.61
532, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.79,59.42,59.42,61.20,64.52,64.60
533, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.79,59.42,59.42,61.20,64.52,64.59
534, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.78,59.42,59.42,61.20,64.51,64.59
535, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.77,59.42,59.42,61.20,64.51,64.58
536, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.77,59.41,59.42,61.20,64.50,64.57
537, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.76,59.41,59.42,61.20,64.50,64.57
538, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.76,59.41,59.42,61.19,64.49,64.56
539, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.75,59.41,59.41,61.19,64.49,64.55
540, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.74,59.41,59.41,61.19,64.48,64.54
541, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.74,59.41,59.41,61.19,64.48,64.54
542, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.73,59.40,59.41,61.19,64.47,64.53
543, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.73,59.40,59.41,61.19,64.47,64.52
544, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.72,59.40,59.41,61.19,64.46,64.52
545, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.72,59.40,59.40,61.18,64.46,64.51
546, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.71,59.40,59.40,61.18,64.45,64.50
547, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.70,59.40,59.40,61.18,64.45,64.50
548, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.70,59.40,59.40,61.18,64.44,64.49
549, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.69,59.39,59.40,61.18,64.44,64.48
550, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.69,59.39,59.40,61.18,64.43,64.48
551, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.68,59.39,59.40,61.18,64.43,64.47
552, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.68,59.39,59.39,61.17,64.42,64.46
553, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.67,59.39,59.39,61.17,64.42,64.46
554, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.66,59.39,59.39,61.17,64.41,64.45
555, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.66,59.38,59.39,61.17,64.40,64.45
556, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.65,59.38,59.39,61.17,64.40,64.44
557, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.65,59.38,59.39,61.17,64.39,64.43
558, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.64,59.38,59.39,61.17,64.39,64.43
559, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.64,59.38,59.38,61.16,64.38,64.42
560, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.63,59.38,59.38,61.16,64.38,64.41
561, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.63,59.38,59.38,61.16,64.37,64.41
562, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.62,59.37,59.38,61.16,64.37,64.40
563, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.61,59.37,59.38,61.16,64.36,64.39
564, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.61,59.37,59.38,61.16,64.36,64.39
565, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.60,59.37,59.37,61.16,64.35,64.38
566, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.60,59.37,59.37,61.15,64.34,64.38
567, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.59,59.37,59.37,61.15,64.34,64.37
568, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.59,59.36,59.37,61.15,64.33,64.36
569, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.58,59.36,59.37,61.15,64.33,64.36
570, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.58,59.36,59.37,61.15,64.32,64.35
571, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.57,59.36,59.37,61.15,64.32,64.34
572, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.57,59.36,59.36,61.14,64.31,64.34
573, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.56,59.36,59.36,61.14,64.31,64.33
574, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.56,59.36,59.36,61.14,64.30,64.33
575, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.55,59.35,59.36,61.14,64.29,64.32
576, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.55,59.35,59.36,61.14,64.29,64.31
577, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.54,59.35,59.36,61.14,64.28,64.31
578, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.53,59.35,59.36,61.14,64.28,64.30
579, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.53,59.35,59.35,61.13,64.27,64.29
580, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.52,59.35,59.35,61.13,64.27,64.29
581, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.52,59.34,59.35,61.13,64.26,64.28
582, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.51,59.34,59.35,61.13,64.25,64.28
583, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.51,59.34,59.35,61.13,64.25,64.27
584, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.50,59.34,59.35,61.13,64.24,64.26
585, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.50,59.34,59.34,61.13,64.24,64.26
586, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.49,59.34,59.34,61.12,64.23,64.25
587, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.49,59.34,59.34,61.12,64.23,64.24
588, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.48,59.33,59.34,61.12,64.22,64.24
589, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.48,59.33,59.34,61.12,64.21,64.23
590, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.47,59.33,59.34,61.12,64.21,64.23
591, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.47,59.33,59.34,61.12,64.20,64.22
592, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.46,59.33,59.33,61.12,64.20,64.21
593, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.46,59.33,59.33,61.11,64.19,64.21
594, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.45,59.33,59.33,61.11,64.19,64.20
595, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.45,59.32,59.33,61.11,64.18,64.20
596, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.44,59.32,59.33,61.11,64.18,64.19
597, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.44,59.32,59.33,61.11,64.17,64.18
598, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.43,59.32,59.33,61.11,64.16,64.18
599, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.43,59.32,59.32,61.11,64.16,64.17
600, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.42,59.32,59.32,61.10,64.15,64.17
601, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.42,59.31,59.32,61.10,64.15,64.16
602, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.41,59.31,59.32,61.10,64.14,64.15
603, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.41,59.31,59.32,61.10,64.14,64.15
604, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.40,59.31,59.32,61.10,64.13,64.14
605, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.40,59.31,59.31,61.10,64.12,64.13
606, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.39,59.31,59.31,61.10,64.12,64.13
607, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.39,59.31,59.31,61.09,64.11,64.12
608, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.38,59.30,59.31,61.09,64.11,64.12
609, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.38,59.30,59.31,61.09,64.10,64.11
610, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.37,59.30,59.31,61.09,64.10,64.10
611, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.37,59.30,59.31,61.09,64.09,64.10
612, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.36,59.30,59.30,61.09,64.08,64.09
613, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.36,59.30,59.30,61.09,64.08,64.09
614, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.35,59.29,59.30,61.08,64.07,64.08
615, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.35,59.29,59.30,61.08,64.07,64.07
616, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.34,59.29,59.30,61.08,64.06,64.07
617, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.34,59.29,59.30,61.08,64.05,64.06
618, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.33,59.29,59.30,61.08,64.05,64.06
619, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.33,59.29,59.29,61.08,64.04,64.05
620, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.32,59.29,59.29,61.08,64.04,64.04
621, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.32,59.28,59.29,61.07,64.03,64.04
622, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.31,59.28,59.29,61.07,64.03,64.03
623, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.31,59.28,59.29,61.07,64.02,64.03
624, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.30,59.28,59.29,61.07,64.01,64.02
625, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.30,59.28,59.28,61.07,64.01,64.01
626, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.29,59.28,59.28,61.07,64.00,64.01
627, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.29,59.27,59.28,61.07,64.00,64.00
628, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.28,59.27,59.28,61.06,63.99,64.00
629, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.28,59.27,59.28,61.06,63.99,63.99
630, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.27,59.27,59.28,61.06,63.98,63.98
631, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.27,59.27,59.28,61.06,63.97,63.98
632, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.26,59.27,59.27,61.06,63.97,63.97
633, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.26,59.27,59.27,61.06,63.96,63.97
634, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.25,59.26,59.27,61.06,63.96,63.96
635, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.25,59.26,59.27,61.05,63.95,63.95
636, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.24,59.26,59.27,61.05,63.94,63.95
637, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.24,59.26,59.27,61.05,63.94,63.94
638, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.23,59.26,59.27,61.05,63.93,63.94
639, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.23,59.26,59.26,61.05,63.93,63.93
640, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.22,59.26,59.26,61.05,63.92,63.92
641, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.22,59.25,59.26,61.05,63.92,63.92
642, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.21,59.25,59.26,61.04,63.91,63.91
643, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.21,59.25,59.26,61.04,63.90,63.91
644, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.20,59.25,59.26,61.04,63.90,63.90
645, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.20,59.25,59.25,61.04,63.89,63.90
646, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.20,59.25,59.25,61.04,63.89,63.89
647, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.19,59.24,59.25,61.04,63.88,63.88
648, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.19,59.24,59.25,61.03,63.88,63.88
649, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.18,59.24,59.25,61.03,63.87,63.87
650, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.18,59.24,59.25,61.03,63.86,63.87
651, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.17,59.24,59.25,61.03,63.86,63.86
652, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.17,59.24,59.24,61.03,63.85,63.85
653, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.16,59.24,59.24,61.03,63.85,63.85
654, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.16,59.23,59.24,61.03,63.84,63.84
655, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.15,59.23,59.24,61.02,63.83,63.84
656, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.15,59.23,59.24,61.02,63.83,63.83
657, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.14,59.23,59.24,61.02,63.82,63.82
658, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.14,59.23,59.24,61.02,63.82,63.82
659, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.13,59.23,59.23,61.02,63.81,63.81
660, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.13,59.22,59.23,61.02,63.81,63.81
661, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.12,59.22,59.23,61.02,63.80,63.80
662, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.12,59.22,59.23,61.01,63.79,63.79
663, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.11,59.22,59.23,61.01,63.79,63.79
664, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.11,59.22,59.23,61.01,63.78,63.78
665, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.10,59.22,59.22,61.01,63.78,63.78
666, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.10,59.22,59.22,61.01,63.77,63.77
667, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.10,59.21,59.22,61.01,63.77,63.77
668, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.09,59.21,59.22,61.01,63.76,63.76
669, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.09,59.21,59.22,61.00,63.75,63.75
670, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.08,59.21,59.22,61.00,63.75,63.75
671, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.08,59.21,59.22,61.00,63.74,63.74
672, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.07,59.21,59.21,61.00,63.74,63.74
673, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.07,59.20,59.21,61.00,63.73,63.73
674, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.06,59.20,59.21,61.00,63.72,63.72
675, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.06,59.20,59.21,61.00,63.72,63.72
676, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.05,59.20,59.21,60.99,63.71,63.71
677, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.05,59.20,59.21,60.99,63.71,63.71
678, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.04,59.20,59.21,60.99,63.70,63.70
679, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.04,59.20,59.20,60.99,63.70,63.70
680, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.03,59.19,59.20,60.99,63.69,63.69
681, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.03,59.19,59.20,60.99,63.68,63.68
682, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.02,59.19,59.20,60.98,63.68,63.68
683, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.02,59.19,59.20,60.98,63.67,63.67
684, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.02,59.19,59.20,60.98,63.67,63.67
685, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.01,59.19,59.19,60.98,63.66,63.66
686, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.01,59.19,59.19,60.98,63.65,63.65
687, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.00,59.18,59.19,60.98,63.65,63.65
688, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,57.00,59.18,59.19,60.98,63.64,63.64
689, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.99,59.18,59.19,60.97,63.64,63.64
690, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.99,59.18,59.19,60.97,63.63,63.63
691, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.98,59.18,59.19,60.97,63.63,63.63
692, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.98,59.18,59.18,60.97,63.62,63.62
693, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.97,59.17,59.18,60.97,63.61,63.61
694, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.97,59.17,59.18,60.97,63.61,63.61
695, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.96,59.17,59.18,60.96,63.60,63.60
696, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.96,59.17,59.18,60.96,63.60,63.60
697, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.95,59.17,59.18,60.96,63.59,63.59
698, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.95,59.17,59.18,60.96,63.58,63.58
699, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.95,59.17,59.17,60.96,63.58,63.58
700, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.94,59.16,59.17,60.96,63.57,63.57
701, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.94,59.16,59.17,60.96,63.57,63.57
702, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.93,59.16,59.17,60.95,63.56,63.56
703, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.93,59.16,59.17,60.95,63.56,63.56
704, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.92,59.16,59.17,60.95,63.55,63.55
705, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.92,59.16,59.17,60.95,63.54,63.54
706, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.91,59.15,59.16,60.95,63.54,63.54
707, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.91,59.15,59.16,60.95,63.53,63.53
708, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.90,59.15,59.16,60.94,63.53,63.53
709, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.90,59.15,59.16,60.94,63.52,63.52
710, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.89,59.15,59.16,60.94,63.52,63.52
711, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.89,59.15,59.16,60.94,63.51,63.51
712, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.89,59.15,59.15,60.94,63.50,63.50
713, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.88,59.14,59.15,60.94,63.50,63.50
714, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.88,59.14,59.15,60.94,63.49,63.49
715, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.87,59.14,59.15,60.93,63.49,63.49
716, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.87,59.14,59.15,60.93,63.48,63.48
717, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.86,59.14,59.15,60.93,63.48,63.48
718, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.86,59.14,59.15,60.93,63.47,63.47
719, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.85,59.13,59.14,60.93,63.46,63.46
720, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.85,59.13,59.14,60.93,63.46,63.46
721, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.84,59.13,59.14,60.92,63.45,63.45
722, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.84,59.13,59.14,60.92,63.45,63.45
723, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.84,59.13,59.14,60.92,63.44,63.44
724, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.83,59.13,59.14,60.92,63.43,63.43
725, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.83,59.13,59.14,60.92,63.43,63.43
726, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.82,59.12,59.13,60.92,63.42,63.42
727, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.82,59.12,59.13,60.92,63.42,63.42
728, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.81,59.12,59.13,60.91,63.41,63.41
729, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.81,59.12,59.13,60.91,63.41,63.41
730, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.80,59.12,59.13,60.91,63.40,63.40
731, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.80,59.12,59.13,60.91,63.39,63.39
732, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.79,59.12,59.13,60.91,63.39,63.39
733, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.79,59.11,59.12,60.91,63.38,63.38
734, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.79,59.11,59.12,60.90,63.38,63.38
735, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.78,59.11,59.12,60.90,63.37,63.37
736, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.78,59.11,59.12,60.90,63.37,63.37
737, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.77,59.11,59.12,60.90,63.36,63.36
738, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.77,59.11,59.12,60.90,63.35,63.35
739, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.76,59.10,59.11,60.90,63.35,63.35
740, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.76,59.10,59.11,60.89,63.34,63.34
741, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.75,59.10,59.11,60.89,63.34,63.34
742, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.75,59.10,59.11,60.89,63.33,63.33
743, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.74,59.10,59.11,60.89,63.33,63.33
744, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.74,59.10,59.11,60.89,63.32,63.32
745, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.74,59.10,59.11,60.89,63.31,63.31
746, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.73,59.09,59.10,60.88,63.31,63.31
747, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.73,59.09,59.10,60.88,63.30,63.30
748, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.72,59.09,59.10,60.88,63.30,63.30
749, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.72,59.09,59.10,60.88,63.29,63.29
750, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.71,59.09,59.10,60.88,63.29,63.29
751, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.71,59.09,59.10,60.88,63.28,63.28
752, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.70,59.08,59.10,60.87,63.28,63.28
753, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.70,59.08,59.09,60.87,63.27,63.27
754, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.69,59.08,59.09,60.87,63.26,63.26
755, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.69,59.08,59.09,60.87,63.26,63.26
756, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.69,59.08,59.09,60.87,63.25,63.25
757, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.68,59.08,59.09,60.86,63.25,63.25
758, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.68,59.08,59.09,60.86,63.24,63.24
759, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.67,59.07,59.08,60.86,63.24,63.24
760, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.67,59.07,59.08,60.86,63.23,63.23
761, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.66,59.07,59.08,60.86,63.22,63.22
762, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.66,59.07,59.08,60.86,63.22,63.22
763, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.65,59.07,59.08,60.85,63.21,63.21
764, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.65,59.07,59.08,60.85,63.21,63.21
765, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.65,59.07,59.08,60.85,63.20,63.20
766, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.64,59.06,59.07,60.85,63.20,63.20
767, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.64,59.06,59.07,60.85,63.19,63.19
768, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.63,59.06,59.07,60.85,63.18,63.18
769, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.63,59.06,59.07,60.84,63.18,63.18
770, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.62,59.06,59.07,60.84,63.17,63.17
771, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.62,59.06,59.07,60.84,63.17,63.17
772, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.61,59.05,59.07,60.84,63.16,63.16
773, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.61,59.05,59.06,60.84,63.16,63.16
774, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.61,59.05,59.06,60.84,63.15,63.15
775, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.60,59.05,59.06,60.83,63.15,63.15
776, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.60,59.05,59.06,60.83,63.14,63.14
777, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.59,59.05,59.06,60.83,63.13,63.13
778, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.59,59.05,59.06,60.83,63.13,63.13
779, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.58,59.04,59.06,60.83,63.12,63.12
780, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.58,59.04,59.05,60.82,63.12,63.12
781, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.57,59.04,59.05,60.82,63.11,63.11
782, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.57,59.04,59.05,60.82,63.11,63.11
783, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.57,59.04,59.05,60.82,63.10,63.10
784, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.56,59.04,59.05,60.82,63.09,63.09
785, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.56,59.03,59.05,60.82,63.09,63.09
786, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.55,59.03,59.04,60.81,63.08,63.08
787, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.55,59.03,59.04,60.81,63.08,63.08
788, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.54,59.03,59.04,60.81,63.07,63.07
789, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.54,59.03,59.04,60.81,63.07,63.07
790, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.53,59.03,59.04,60.81,63.06,63.06
791, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.53,59.03,59.04,60.81,63.06,63.06
792, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.53,59.02,59.04,60.80,63.05,63.05
793, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.52,59.02,59.03,60.80,63.04,63.04
794, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.52,59.02,59.03,60.80,63.04,63.04
795, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.51,59.02,59.03,60.80,63.03,63.03
796, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.51,59.02,59.03,60.80,63.03,63.03
797, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.50,59.02,59.03,60.79,63.02,63.02
798, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.50,59.02,59.03,60.79,63.02,63.02
799, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,56.49,59.01,59.03,60.79,63.01,63.01
