minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,46.82,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,28.66,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,10.50,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.94,64.94,64.94,64.94
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.92,64.92,64.92,64.92
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
30, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.49,18.12,64.89,64.89,64.89,64.89
31, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.47,5.55,60.88,64.88,64.88,64.89
32, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.46,4.50,45.36,64.88,64.88,64.88
33, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.45,4.50,28.80,64.87,64.87,64.88
34, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.45,4.48,12.63,64.47,64.87,64.87
35, 15.555556, 4.444444, 0.000000, 279.24,904.56,4.45,4.48,14.05,64.59,64.87,64.87
36, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.49,15.52,64.67,64.86,64.87
37, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.49,17.00,64.73,64.86,64.86
38, 15.555556, 4.444444, 0.000000, 279.26,904.56,4.46,4.49,18.51,64.76,64.86,64.86
39, 15.555556, 4.444444, 0.000000, 279.27,904.56,4.46,4.49,20.03,64.79,64.85,64.86
40, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.46,4.49,21.55,64.81,64.85,64.85
41, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.47,4.49,23.09,64.82,64.85,64.85
42, 15.555556, 4.444444, 0.000000, 279.29,904.56,4.47,4.50,24.62,64.82,64.84,64.85
43, 15.555556, 4.444444, 0.000000, 279.30,904.56,4.47,4.50,26.16,64.83,64.84,64.84
44, 15.555556, 4.444444, 0.000000, 279.31,904.56,4.47,4.50,27.71,64.83,64.84,64.84
45, 15.555556, 4.444444, 0.000000, 279.32,904.56,4.47,4.50,29.25,64.83,64.83,64.84
46, 15.555556, 4.444444, 0.000000, 279.32,904.56,4.48,4.50,30.79,64.83,64.83,64.83
47, 15.555556, 4.444444, 0.000000, 279.33,904.56,4.48,4.50,32.33,64.82,64.83,64.83
48, 15.555556, 4.444444, 0.000000, 279.34,904.56,4.48,4.51,33.88,64.82,64.82,64.83
49, 15.555556, 4.444444, 0.000000, 279.35,904.56,4.48,4.51,35.42,64.82,64.82,64.82
50, 15.555556, 4.444444, 0.000000, 279.36,904.56,4.49,4.52,36.96,64.82,64.82,64.82
51, 15.555556, 4.444444, 0.000000, 279.37,904.55,4.49,4.53,38.49,64.81,64.81,64.82
52, 15.555556, 4.444444, 0.000000, 279.37,904.55,4.49,4.55,40.02,64.81,64.81,64.82
53, 15.555556, 4.444444, 0.000000, 279.38,904.55,4.49,4.58,41.53,64.81,64.81,64.81
54, 15.555556, 4.444444, 0.000000, 279.39,904.55,4.50,4.63,43.03,64.81,64.81,64.81
55, 15.555556, 4.444444, 0.000000, 279.40,904.55,4.50,4.69,44.52,64.80,64.80,64.81
56, 15.555556, 4.444444, 0.000000, 279.41,904.55,4.50,4.78,45.97,64.80,64.80,64.80
57, 15.555556, 4.444444, 0.000000, 279.42,904.55,4.50,4.89,47.40,64.80,64.80,64.80
58, 15.555556, 4.444444, 0.000000, 279.42,904.55,4.51,5.05,48.79,64.79,64.79,64.80
59, 15.555556, 4.444444, 0.000000, 279.43,904.55,4.51,5.24,50.14,64.79,64.79,64.80
60, 15.555556, 4.444444, 0.000000, 279.44,904.55,4.51,5.49,51.44,64.79,64.79,64.79
61, 15.555556, 4.444444, 0.000000, 279.45,904.55,4.51,5.79,52.69,64.79,64.79,64.79
62, 15.555556, 4.444444, 0.000000, 279.45,904.55,4.51,6.15,53.87,64.78,64.78,64.79
63, 15.555556, 4.444444, 0.000000, 279.46,904.55,4.52,6.58,54.99,64.78,64.78,64.79
64, 15.555556, 4.444444, 0.000000, 279.47,904.55,4.52,7.07,56.04,64.78,64.78,64.78
65, 15.555556, 4.444444, 0.000000, 279.47,904.55,4.52,7.64,57.02,64.78,64.78,64.78
66, 15.555556, 4.444444, 0.000000, 279.48,904.55,4.52,8.28,57.92,64.77,64.77,64.78
67, 15.555556, 4.444444, 0.000000, 279.49,904.55,4.52,8.99,58.75,64.77,64.77,64.78
68, 15.555556, 4.444444, 0.000000, 279.50,904.54,4.52,9.78,59.51,64.77,64.77,64.77
69, 15.555556, 4.444444, 0.000000, 279.50,904.54,4.53,10.64,60.19,64.77,64.77,64.77
70, 15.555556, 4.444444, 0.000000, 279.51,904.54,4.53,11.56,60.81,64.76,64.76,64.77
71, 15.555556, 4.444444, 0.000000, 279.52,904.54,4.53,12.56,61.36,64.76,64.76,64.77
72, 15.555556, 4.444444, 0.000000, 279.53,904.54,4.53,13.61,61.85,64.76,64.76,64.76
73, 15.555556, 4.444444, 0.000000, 279.53,904.54,4.54,14.72,62.28,64.76,64.76,64.76
74, 15.555556, 4.444444, 0.000000, 279.54,904.54,4.54,15.89,62.66,64.75,64.75,64.76
75, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.51,7.32,54.71,64.75,64.75,64.76
76, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.49,4.85,40.67,64.73,64.74,64.75
77, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.47,4.55,24.97,64.20,64.74,64.75
78, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.45,4.53,12.28,60.39,64.73,64.74
79, 15.555556, 4.444444, 40.000000, 279.23,904.56,4.45,4.51,6.15,50.00,64.73,64.73
80, 15.555556, 4.444444, 0.000000, 279.24,904.56,4.45,4.51,6.50,51.19,64.72,64.73
81, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.51,6.90,52.33,64.72,64.73
82, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.52,7.36,53.41,64.72,64.73
83, 15.555556, 4.444444, 0.000000, 279.26,904.56,4.46,4.52,7.88,54.44,64.72,64.72
84, 15.555556, 4.444444, 0.000000, 279.27,904.56,4.46,4.52,8.45,55.41,64.72,64.72
85, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.46,4.52,9.08,56.31,64.71,64.72
86, 15.555556, 4.444444, 0.000000, 279.29,904.56,4.47,4.53,9.77,57.16,64.71,64.72
87, 15.555556, 4.444444, 0.000000, 279.29,904.56,4.47,4.53,10.53,57.95,64.71,64.72
88, 15.555556, 4.444444, 0.000000, 279.30,904.56,4.47,4.53,11.34,58.68,64.71,64.71
89, 15.555556, 4.444444, 0.000000, 279.31,904.56,4.47,4.53,12.21,59.35,64.70,64.71
90, 15.555556, 4.444444, 0.000000, 279.32,904.56,4.48,4.53,13.13,59.97,64.70,64.71
91, 15.555556, 4.444444, 0.000000, 279.33,904.56,4.48,4.54,14.11,60.52,64.70,64.71
92, 15.555556, 4.444444, 0.000000, 279.34,904.56,4.48,4.54,15.14,61.03,64.70,64.71
93, 15.555556, 4.444444, 0.000000, 279.34,904.56,4.48,4.54,16.23,61.49,64.70,64.70
94, 15.555556, 4.444444, 0.000000, 279.35,904.56,4.49,4.55,17.35,61.90,64.69,64.70
95, 15.555556, 4.444444, 0.000000, 279.36,904.55,4.49,4.55,18.52,62.27,64.69,64.70
96, 15.555556, 4.444444, 0.000000, 279.37,904.55,4.49,4.56,19.73,62.59,64.69,64.70
97, 15.555556, 4.444444, 0.000000, 279.38,904.55,4.50,4.56,20.98,62.88,64.69,64.70
98, 15.555556, 4.444444, 0.000000, 279.39,904.55,4.50,4.57,22.25,63.14,64.69,64.69
99, 15.555556, 4.444444, 0.000000, 279.40,904.55,4.50,4.59,23.56,63.36,64.68,64.69
100, 15.000000, 4.444444, 0.000000, 279.12,893.54,4.50,4.60,24.87,63.55,64.68,64.69
101, 14.500000, 4.444444, 0.000000, 278.88,883.64,4.51,4.63,26.19,63.72,64.68,64.69
102, 14.000000, 4.444444, 0.000000, 278.64,873.75,4.51,4.65,27.51,63.86,64.68,64.69
103, 13.500000, 4.444444, 0.000000, 278.42,863.88,4.51,4.68,28.82,63.98,64.68,64.68
104, 13.000000, 4.444444, 0.000000, 278.20,854.03,4.52,4.72,30.13,64.08,64.67,64.68
105, 12.500000, 4.444444, 0.000000, 277.99,844.18,4.52,4.77,31.44,64.17,64.67,64.68
106, 12.000000, 4.444444, 0.000000, 277.79,834.35,4.52,4.83,32.72,64.25,64.67,64.68
107, 11.500000, 4.444444, 0.000000, 277.60,824.53,4.52,4.90,33.99,64.31,64.67,64.67
108, 11.000000, 4.444444, 0.000000, 277.42,814.72,4.52,4.98,35.25,64.36,64.66,64.67
109, 10.500000, 4.444444, 0.000000, 277.24,804.92,4.53,5.07,36.48,64.41,64.66,64.67
110, 10.000000, 4.444444, 0.000000, 277.08,795.12,4.53,5.18,37.68,64.45,64.66,64.67
111, 9.500000, 4.444444, 0.000000, 276.92,785.33,4.53,5.30,38.86,64.48,64.66,64.66
112, 9.000000, 4.444444, 0.000000, 276.77,775.55,4.53,5.44,40.02,64.50,64.65,64.66
113, 8.500000, 4.444444, 0.000000, 276.63,765.78,4.53,5.60,41.14,64.52,64.65,64.66
114, 8.000000, 4.444444, 0.000000, 276.50,751.72,4.53,5.78,42.23,64.54,64.65,64.66
115, 7.500000, 4.444444, 0.000000, 276.38,735.65,4.53,5.97,43.27,64.56,64.65,64.65
116, 7.000000, 4.444444, 0.000000, 276.26,719.76,4.54,6.17,44.27,64.57,64.64,64.65
117, 6.500000, 4.444444, 0.000000, 276.16,704.03,4.54,6.40,45.24,64.58,64.64,64.65
118, 6.000000, 4.444444, 0.000000, 276.06,688.47,4.54,6.64,46.16,64.58,64.64,64.64
119, 5.500000, 4.444444, 0.000000, 275.97,673.08,4.54,6.90,47.04,64.59,64.63,64.64
120, 5.000000, 4.444444, 0.000000, 275.89,657.85,4.54,7.17,47.88,64.59,64.63,64.64
121, 4.500000, 4.444444, 0.000000, 275.81,642.79,4.54,7.46,48.68,64.60,64.63,64.63
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.54,7.46,48.67,64.59,64.62,64.62
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.54,7.46,48.67,64.59,64.62,64.62
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.54,7.47,48.66,64.58,64.61,64.61
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.54,7.47,48.66,64.58,64.60,64.60
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.54,7.47,48.66,64.57,64.60,64.60
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.54,7.47,48.65,64.57,64.59,64.59
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.54,7.48,48.65,64.56,64.59,64.59
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.53,7.48,48.65,64.56,64.58,64.58
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.48,48.64,64.55,64.57,64.57
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.48,48.64,64.54,64.57,64.57
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.48,48.63,64.54,64.56,64.56
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.49,48.63,64.53,64.56,64.56
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.49,48.63,64.53,64.55,64.55
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.49,48.62,64.52,64.54,64.54
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.49,48.62,64.52,64.54,64.54
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.49,48.61,64.51,64.53,64.53
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.50,48.61,64.51,64.52,64.52
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.50,48.61,64.50,64.52,64.52
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.53,7.50,48.60,64.49,64.51,64.51
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.50,48.60,64.49,64.51,64.51
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.51,48.59,64.48,64.50,64.50
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.51,48.59,64.48,64.49,64.49
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.51,48.59,64.47,64.49,64.49
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.51,48.58,64.47,64.48,64.48
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.51,48.58,64.46,64.48,64.48
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.52,48.57,64.45,64.47,64.47
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.52,48.57,64.45,64.46,64.46
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.52,48.57,64.44,64.46,64.46
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.52,48.56,64.44,64.45,64.45
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.52,48.56,64.43,64.45,64.45
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.53,48.55,64.43,64.44,64.44
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.52,7.53,48.55,64.42,64.43,64.43
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.53,48.55,64.41,64.43,64.43
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.53,48.54,64.41,64.42,64.42
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.53,48.54,64.40,64.42,64.42
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.54,48.54,64.40,64.41,64.41
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.54,48.53,64.39,64.40,64.40
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.54,48.53,64.39,64.40,64.40
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.54,48.52,64.38,64.39,64.39
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.55,48.52,64.37,64.39,64.39
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.55,48.52,64.37,64.38,64.38
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.55,48.51,64.36,64.37,64.37
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.55,48.51,64.36,64.37,64.37
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.55,48.50,64.35,64.36,64.36
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.56,48.50,64.35,64.35,64.35
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.51,7.56,48.50,64.34,64.35,64.35
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.56,48.49,64.33,64.34,64.34
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.56,48.49,64.33,64.34,64.34
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.56,48.48,64.32,64.33,64.33
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.57,48.48,64.32,64.32,64.32
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.57,48.48,64.31,64.32,64.32
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.57,48.47,64.30,64.31,64.31
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.57,48.47,64.30,64.31,64.31
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.58,48.47,64.29,64.30,64.30
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.58,48.46,64.29,64.29,64.29
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.58,48.46,64.28,64.29,64.29
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.58,48.45,64.28,64.28,64.28
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.58,48.45,64.27,64.28,64.28
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.59,48.45,64.26,64.27,64.27
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.59,48.44,64.26,64.26,64.26
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.50,7.59,48.44,64.25,64.26,64.26
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.59,48.43,64.25,64.25,64.25
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.59,48.43,64.24,64.25,64.25
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.60,48.43,64.23,64.24,64.24
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.60,48.42,64.23,64.24,64.24
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.60,48.42,64.22,64.23,64.23
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.60,48.41,64.22,64.22,64.22
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.60,48.41,64.21,64.22,64.22
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.61,48.41,64.21,64.21,64.21
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.61,48.40,64.20,64.21,64.21
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.61,48.40,64.19,64.20,64.20
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.61,48.40,64.19,64.19,64.19
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.62,48.39,64.18,64.19,64.19
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.62,48.39,64.18,64.18,64.18
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.62,48.38,64.17,64.18,64.18
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.62,48.38,64.16,64.17,64.17
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,7.62,48.38,64.16,64.16,64.16
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.63,48.37,64.15,64.16,64.16
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.63,48.37,64.15,64.15,64.15
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.63,48.36,64.14,64.15,64.15
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.63,48.36,64.14,64.14,64.14
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.63,48.36,64.13,64.13,64.13
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.64,48.35,64.12,64.13,64.13
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.64,48.35,64.12,64.12,64.12
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.64,48.35,64.11,64.12,64.12
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.64,48.34,64.11,64.11,64.11
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.64,48.34,64.10,64.10,64.10
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.65,48.33,64.09,64.10,64.10
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.65,48.33,64.09,64.09,64.09
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.65,48.33,64.08,64.09,64.09
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.65,48.32,64.08,64.08,64.08
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.65,48.32,64.07,64.07,64.07
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.66,48.31,64.06,64.07,64.07
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,7.66,48.31,64.06,64.06,64.06
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.66,48.31,64.05,64.06,64.06
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.66,48.30,64.05,64.05,64.05
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.67,48.30,64.04,64.04,64.04
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.67,48.29,64.04,64.04,64.04
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.67,48.29,64.03,64.03,64.03
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.67,48.29,64.02,64.03,64.03
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.67,48.28,64.02,64.02,64.02
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.68,48.28,64.01,64.01,64.01
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.68,48.28,64.01,64.01,64.01
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.68,48.27,64.00,64.00,64.00
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.68,48.27,63.99,64.00,64.00
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.68,48.26,63.99,63.99,63.99
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.69,48.26,63.98,63.98,63.98
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.69,48.26,63.98,63.98,63.98
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.69,48.25,63.97,63.97,63.97
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.69,48.25,63.97,63.97,63.97
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,7.69,48.24,63.96,63.96,63.96
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.70,48.24,63.95,63.96,63.96
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.70,48.24,63.95,63.95,63.95
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.70,48.23,63.94,63.94,63.94
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.70,48.23,63.94,63.94,63.94
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.70,48.23,63.93,63.93,63.93
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.71,48.22,63.92,63.93,63.93
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.71,48.22,63.92,63.92,63.92
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.71,48.21,63.91,63.91,63.91
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.71,48.21,63.91,63.91,63.91
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.72,48.21,63.90,63.90,63.90
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.72,48.20,63.90,63.90,63.90
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.72,48.20,63.89,63.89,63.89
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.72,48.19,63.88,63.88,63.88
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.72,48.19,63.88,63.88,63.88
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.73,48.19,63.87,63.87,63.87
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.73,48.18,63.87,63.87,63.87
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.73,48.18,63.86,63.86,63.86
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,7.73,48.18,63.85,63.85,63.85
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.73,48.17,63.85,63.85,63.85
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.74,48.17,63.84,63.84,63.84
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.74,48.16,63.84,63.84,63.84
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.74,48.16,63.83,63.83,63.83
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.74,48.16,63.82,63.82,63.82
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.74,48.15,63.82,63.82,63.82
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.75,48.15,63.81,63.81,63.81
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.75,48.14,63.81,63.81,63.81
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,7.75,48.14,63.80,63.80,63.80
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.42,5.12,33.46,63.33,63.80,63.80
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.40,4.59,19.16,60.37,63.79,63.79
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.39,4.51,9.67,52.14,63.78,63.78
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.40,4.47,5.67,38.55,63.59,63.77
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.41,4.44,4.68,23.61,61.75,63.76
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.53,12.24,55.48,63.75
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.49,6.58,43.43,63.69
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.46,4.86,28.43,62.63
268, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.55,15.48,58.11
269, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.95,47.92
270, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.95,47.91
271, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.95,47.90
272, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.96,47.88
273, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.96,47.87
274, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.96,47.85
275, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.96,47.84
276, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.97,47.83
277, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.97,47.81
278, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.97,47.80
279, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.97,47.79
280, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.97,47.77
281, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.98,47.76
282, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.98,47.74
283, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.98,47.73
284, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.98,47.72
285, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.98,47.70
286, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.99,47.69
287, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.99,47.68
288, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.99,47.66
289, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,7.99,47.65
290, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.00,47.63
291, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.00,47.62
292, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.00,47.61
293, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.00,47.59
294, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.00,47.58
295, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.01,47.57
296, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.01,47.55
297, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.01,47.54
298, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.50,8.01,47.53
299, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.01,47.51
300, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.02,47.50
301, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.02,47.49
302, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.02,47.47
303, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.02,47.46
304, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.03,47.45
305, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.03,47.43
306, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.03,47.42
307, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.03,47.40
308, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.03,47.39
309, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.04,47.38
310, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.04,47.36
311, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.04,47.35
312, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.04,47.34
313, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.04,47.32
314, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.05,47.31
315, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.05,47.30
316, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.05,47.28
317, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.05,47.27
318, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.05,47.26
319, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.06,47.24
320, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.06,47.23
321, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.06,47.22
322, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.06,47.20
323, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.07,47.19
324, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.07,47.18
325, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.07,47.16
326, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.07,47.15
327, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.07,47.14
328, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.08,47.12
329, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.08,47.11
330, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.08,47.10
331, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.08,47.08
332, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.08,47.07
333, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.09,47.06
334, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.09,47.04
335, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.09,47.03
336, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.09,47.02
337, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.09,47.00
338, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.10,46.99
339, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.10,46.98
340, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.10,46.97
341, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.10,46.95
342, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.11,46.94
343, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.11,46.93
344, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.11,46.91
345, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.11,46.90
346, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.11,46.89
347, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.12,46.87
348, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.12,46.86
349, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.12,46.85
350, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.12,46.83
351, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.12,46.82
352, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.13,46.81
353, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.13,46.79
354, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.13,46.78
355, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.13,46.77
356, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.13,46.76
357, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.14,46.74
358, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.14,46.73
359, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.14,46.72
360, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.14,46.70
361, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.15,46.69
362, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.15,46.68
363, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.15,46.66
364, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.15,46.65
365, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.15,46.64
366, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.16,46.63
367, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.16,46.61
368, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.16,46.60
369, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.16,46.59
370, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.16,46.57
371, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.17,46.56
372, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.17,46.55
373, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.17,46.53
374, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.17,46.52
375, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.17,46.51
376, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.18,46.50
377, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.18,46.48
378, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.18,46.47
379, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.18,46.46
380, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.18,46.44
381, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.19,46.43
382, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.19,46.42
383, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.19,46.41
384, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.19,46.39
385, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.20,46.38
386, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.20,46.37
387, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.20,46.35
388, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.20,46.34
389, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.20,46.33
390, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.21,46.32
391, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.21,46.30
392, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.21,46.29
393, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.21,46.28
394, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.21,46.26
395, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.22,46.25
396, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.22,46.24
397, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.22,46.23
398, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.22,46.21
399, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.22,46.20
400, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.23,46.19
401, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.23,46.17
402, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.23,46.16
403, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.23,46.15
404, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.23,46.14
405, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.24,46.12
406, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.24,46.11
407, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.24,46.10
408, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.24,46.09
409, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.24,46.07
410, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.25,46.06
411, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.25,46.05
412, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.25,46.03
413, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.25,46.02
414, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.26,46.01
415, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.26,46.00
416, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.26,45.98
417, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.26,45.97
418, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.26,45.96
419, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.27,45.95
420, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.27,45.93
421, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.27,45.92
422, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.27,45.91
423, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.27,45.90
424, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.28,45.88
425, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.28,45.87
426, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.28,45.86
427, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.50,8.28,45.84
428, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.28,45.83
429, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.29,45.82
430, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.29,45.81
431, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.29,45.79
432, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.29,45.78
433, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.29,45.77
434, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.30,45.76
435, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.30,45.74
436, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.30,45.73
437, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.30,45.72
438, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.43,4.50,8.30,45.71
439, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.50,8.31,45.69
440, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.50,8.31,45.68
441, 15.555556, 4.444444, 0.000000, 278.99,904.58,4.42,4.43,4.43,4.50,8.77,46.75
442, 15.555556, 4.444444, 0.000000, 279.08,904.57,4.42,4.43,4.43,4.50,9.28,47.79
443, 15.555556, 4.444444, 0.000000, 279.13,904.57,4.43,4.43,4.43,4.51,9.82,48.78
444, 15.555556, 4.444444, 0.000000, 279.14,904.57,4.43,4.43,4.43,4.51,10.40,49.73
445, 15.555556, 4.444444, 0.000000, 279.15,904.57,4.43,4.43,4.43,4.52,11.03,50.64
446, 15.555556, 4.444444, 0.000000, 279.15,904.57,4.43,4.43,4.43,4.53,11.69,51.51
447, 15.555556, 4.444444, 0.000000, 279.15,904.57,4.43,4.43,4.43,4.53,12.39,52.35
448, 15.555556, 4.444444, 0.000000, 279.16,904.57,4.43,4.43,4.43,4.54,13.13,53.14
449, 15.555556, 4.444444, 0.000000, 279.16,904.57,4.43,4.43,4.44,4.55,13.91,53.89
450, 15.555556, 4.444444, 0.000000, 279.17,904.57,4.43,4.43,4.44,4.57,14.73,54.59
451, 15.555556, 4.444444, 0.000000, 279.17,904.57,4.43,4.43,4.44,4.58,15.59,55.26
452, 15.555556, 4.444444, 0.000000, 279.17,904.57,4.44,4.44,4.44,4.60,16.48,55.89
453, 15.555556, 4.444444, 0.000000, 279.18,904.57,4.44,4.44,4.44,4.62,17.41,56.49
454, 15.555556, 4.444444, 0.000000, 279.18,904.57,4.44,4.44,4.45,4.64,18.37,57.04
455, 15.555556, 4.444444, 0.000000, 279.19,904.57,4.44,4.44,4.45,4.67,19.36,57.56
456, 15.555556, 4.444444, 0.000000, 279.19,904.57,4.44,4.44,4.45,4.70,20.38,58.05
457, 15.555556, 4.444444, 0.000000, 279.19,904.57,4.44,4.44,4.45,4.74,21.43,58.50
458, 15.555556, 4.444444, 0.000000, 279.20,904.57,4.44,4.44,4.46,4.78,22.50,58.93
459, 15.555556, 4.444444, 0.000000, 279.20,904.57,4.44,4.44,4.46,4.84,23.59,59.33
460, 15.555556, 4.444444, 0.000000, 279.21,904.57,4.44,4.44,4.46,4.90,24.69,59.70
461, 15.555556, 4.444444, 0.000000, 279.21,904.57,4.45,4.45,4.46,4.97,25.81,60.05
462, 15.555556, 4.444444, 0.000000, 279.21,904.57,4.45,4.45,4.47,5.05,26.94,60.38
463, 15.555556, 4.444444, 0.000000, 279.22,904.56,4.45,4.45,4.47,5.14,28.08,60.69
464, 15.555556, 4.444444, 0.000000, 279.22,904.56,4.45,4.45,4.47,5.25,29.22,60.98
465, 15.555556, 4.444444, 0.000000, 279.23,904.56,4.45,4.45,4.47,5.37,30.35,61.26
466, 15.555556, 4.444444, 0.000000, 279.23,904.56,4.45,4.45,4.48,5.50,31.49,61.53
467, 15.555556, 4.444444, 0.000000, 279.24,904.56,4.45,4.45,4.48,5.66,32.62,61.79
468, 15.555556, 4.444444, 0.000000, 279.24,904.56,4.45,4.45,4.48,5.83,33.74,62.03
469, 15.555556, 4.444444, 0.000000, 279.24,904.56,4.46,4.46,4.49,6.02,34.86,62.26
470, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.46,4.49,6.23,35.96,62.49
471, 15.555556, 4.444444, 0.000000, 279.25,904.56,4.46,4.46,4.49,6.46,37.06,62.70
472, 15.555556, 4.444444, 0.000000, 279.26,904.56,4.46,4.46,4.49,6.72,38.14,62.89
473, 15.555556, 4.444444, 0.000000, 279.26,904.56,4.46,4.46,4.50,7.01,39.20,63.08
474, 15.555556, 4.444444, 0.000000, 279.27,904.56,4.46,4.46,4.50,7.32,40.26,63.26
475, 15.555556, 4.444444, 0.000000, 279.27,904.56,4.46,4.46,4.50,7.66,41.29,63.42
476, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.46,4.46,4.51,8.03,42.31,63.57
477, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.47,4.47,4.51,8.43,43.31,63.70
478, 15.555556, 4.444444, 0.000000, 279.28,904.56,4.47,4.47,4.52,8.86,44.30,63.83
479, 15.555556, 4.444444, 0.000000, 279.29,904.56,4.47,4.47,4.52,9.32,45.26,63.94
480, 15.555556, 4.444444, 0.000000, 279.29,904.56,4.47,4.47,4.53,9.81,46.20,64.04
481, 15.555556, 4.444444, 0.000000, 279.30,904.56,4.47,4.47,4.54,10.34,47.11,64.13
482, 15.555556, 4.444444, 0.000000, 279.30,904.56,4.47,4.47,4.54,10.90,48.01,64.21
483, 15.555556, 4.444444, 0.000000, 279.31,904.56,4.47,4.47,4.55,11.50,48.87,64.27
484, 15.555556, 4.444444, 0.000000, 279.31,904.56,4.47,4.47,4.56,12.13,49.71,64.33
485, 15.555556, 4.444444, 0.000000, 279.32,904.56,4.48,4.48,4.58,12.79,50.53,64.38
486, 15.555556, 4.444444, 0.000000, 279.32,904.56,4.48,4.48,4.59,13.49,51.31,64.43
487, 15.555556, 4.444444, 0.000000, 279.33,904.56,4.48,4.48,4.61,14.22,52.06,64.47
488, 15.555556, 4.444444, 0.000000, 279.33,904.56,4.48,4.48,4.63,14.98,52.79,64.50
489, 15.555556, 4.444444, 0.000000, 279.34,904.56,4.48,4.48,4.65,15.78,53.49,64.52
490, 15.555556, 4.444444, 0.000000, 279.34,904.56,4.48,4.48,4.68,16.60,54.15,64.55
491, 15.555556, 4.444444, 0.000000, 279.35,904.56,4.48,4.48,4.71,17.46,54.79,64.56
492, 15.555556, 4.444444, 0.000000, 279.35,904.56,4.49,4.49,4.74,18.34,55.39,64.58
493, 15.555556, 4.444444, 0.000000, 279.36,904.55,4.49,4.49,4.79,19.25,55.97,64.59
494, 15.555556, 4.444444, 0.000000, 279.36,904.55,4.49,4.49,4.83,20.19,56.52,64.60
495, 15.555556, 4.444444, 0.000000, 279.37,904.55,4.49,4.49,4.89,21.14,57.04,64.61
496, 15.555556, 4.444444, 0.000000, 279.37,904.55,4.49,4.49,4.95,22.12,57.53,64.62
497, 15.555556, 4.444444, 0.000000, 279.38,904.55,4.49,4.50,5.02,23.11,58.00,64.62
498, 15.555556, 4.444444, 0.000000, 279.38,904.55,4.49,4.50,5.10,24.13,58.45,64.63
499, 15.555556, 4.444444, 0.000000, 279.39,904.55,4.50,4.50,5.19,25.15,58.87,64.63
500, 15.555556, 4.444444, 0.000000, 279.39,904.55,4.50,4.50,5.29,26.19,59.26,64.63
501, 15.555556, 4.444444, 0.000000, 279.40,904.55,4.50,4.50,5.40,27.24,59.64,64.64
502, 15.555556, 4.444444, 0.000000, 279.41,904.55,4.50,4.51,5.52,28.29,60.00,64.64
503, 15.555556, 4.444444, 0.000000, 279.41,904.55,4.50,4.51,5.66,29.35,60.33,64.64
504, 15.555556, 4.444444, 0.000000, 279.42,904.55,4.50,4.51,5.82,30.41,60.65,64.64
505, 15.555556, 4.444444, 0.000000, 279.42,904.55,4.50,4.51,5.99,31.48,60.95,64.64
506, 15.555556, 4.444444, 0.000000, 279.43,904.55,4.51,4.51,6.18,32.54,61.23,64.64
507, 15.555556, 4.444444, 0.000000, 279.43,904.55,4.51,4.52,6.39,33.60,61.50,64.64
508, 15.555556, 4.444444, 0.000000, 279.44,904.55,4.51,4.52,6.62,34.66,61.75,64.64
509, 15.555556, 4.444444, 0.000000, 279.44,904.55,4.51,4.52,6.87,35.71,61.99,64.64
510, 15.555556, 4.444444, 0.000000, 279.45,904.55,4.51,4.53,7.14,36.75,62.21,64.64
511, 15.555556, 4.444444, 0.000000, 279.46,904.55,4.51,4.53,7.44,37.78,62.42,64.64
512, 15.555556, 4.444444, 0.000000, 279.46,904.55,4.52,4.54,7.76,38.81,62.61,64.64
513, 15.555556, 4.444444, 0.000000, 279.47,904.55,4.52,4.54,8.10,39.81,62.79,64.64
514, 15.555556, 4.444444, 0.000000, 279.47,904.55,4.52,4.55,8.48,40.81,62.96,64.64
515, 15.555556, 4.444444, 0.000000, 279.48,904.55,4.52,4.55,8.87,41.79,63.12,64.64
516, 15.555556, 4.444444, 0.000000, 279.49,904.55,4.52,4.56,9.30,42.75,63.26,64.64
517, 15.555556, 4.444444, 0.000000, 279.49,904.55,4.52,4.57,9.75,43.69,63.40,64.64
518, 15.555556, 4.444444, 0.000000, 279.50,904.54,4.53,4.57,10.24,44.62,63.52,64.64
519, 15.555556, 4.444444, 0.000000, 279.50,904.54,4.53,4.58,10.75,45.52,63.63,64.64
520, 15.555556, 4.444444, 0.000000, 279.51,904.54,4.53,4.60,11.29,46.40,63.74,64.64
521, 15.555556, 4.444444, 0.000000, 279.52,904.54,4.53,4.61,11.86,47.26,63.83,64.64
522, 15.555556, 4.444444, 0.000000, 279.52,904.54,4.53,4.63,12.46,48.10,63.92,64.64
523, 15.555556, 4.444444, 0.000000, 279.53,904.54,4.53,4.64,13.09,48.91,64.00,64.64
524, 15.555556, 4.444444, 0.000000, 279.54,904.54,4.54,4.67,13.75,49.70,64.07,64.64
525, 15.555556, 4.444444, 0.000000, 279.54,904.54,4.54,4.69,14.44,50.47,64.13,64.64
526, 15.555556, 4.444444, 0.000000, 279.55,904.54,4.54,4.72,15.16,51.20,64.18,64.64
527, 15.555556, 4.444444, 0.000000, 279.56,904.54,4.54,4.75,15.90,51.92,64.23,64.64
528, 15.555556, 4.444444, 0.000000, 279.56,904.54,4.54,4.78,16.67,52.61,64.28,64.64
529, 15.555556, 4.444444, 0.000000, 279.57,904.54,4.55,4.82,17.47,53.27,64.32,64.64
530, 15.555556, 4.444444, 0.000000, 279.58,904.54,4.55,4.87,18.29,53.90,64.35,64.64
531, 15.555556, 4.444444, 0.000000, 279.59,904.54,4.55,4.92,19.14,54.51,64.38,64.64
532, 15.555556, 4.444444, 0.000000, 279.59,904.54,4.55,4.98,20.00,55.10,64.41,64.64
533, 15.555556, 4.444444, 0.000000, 279.60,904.54,4.55,5.05,20.89,55.66,64.43,64.64
534, 15.555556, 4.444444, 0.000000, 279.61,904.54,4.56,5.12,21.80,56.20,64.45,64.64
535, 15.555556, 4.444444, 0.000000, 279.61,904.54,4.56,5.21,22.72,56.71,64.47,64.64
536, 15.555556, 4.444444, 0.000000, 279.62,904.54,4.56,5.30,23.66,57.20,64.49,64.64
537, 15.555556, 4.444444, 0.000000, 279.63,904.53,4.56,5.41,24.62,57.66,64.50,64.64
538, 15.555556, 4.444444, 0.000000, 279.64,904.53,4.56,5.52,25.59,58.11,64.51,64.64
539, 15.555556, 4.444444, 0.000000, 279.65,904.53,4.57,5.65,26.56,58.53,64.52,64.64
540, 15.555556, 4.444444, 0.000000, 279.65,904.53,4.57,5.79,27.55,58.93,64.53,64.64
541, 15.555556, 4.444444, 0.000000, 279.66,904.53,4.57,5.95,28.55,59.31,64.53,64.64
542, 15.555556, 4.444444, 0.000000, 279.67,904.53,4.57,6.12,29.55,59.67,64.54,64.64
543, 15.555556, 4.444444, 0.000000, 279.68,904.53,4.58,6.31,30.55,60.01,64.54,64.64
544, 15.555556, 4.444444, 0.000000, 279.69,904.53,4.58,6.51,31.56,60.33,64.55,64.64
545, 15.555556, 4.444444, 0.000000, 279.70,904.53,4.58,6.73,32.56,60.64,64.55,64.64
546, 15.555556, 4.444444, 0.000000, 279.71,904.53,4.59,6.97,33.57,60.92,64.56,64.64
547, 15.555556, 4.444444, 0.000000, 279.72,904.53,4.59,7.23,34.57,61.20,64.56,64.64
548, 15.555556, 4.444444, 0.000000, 279.73,904.53,4.59,7.51,35.57,61.45,64.56,64.64
549, 15.555556, 4.444444, 0.000000, 279.74,904.53,4.60,7.81,36.56,61.69,64.56,64.64
550, 15.555556, 4.444444, 0.000000, 279.75,904.53,4.61,8.14,37.54,61.92,64.56,64.64
551, 15.555556, 4.444444, 0.000000, 279.76,904.53,4.61,8.49,38.51,62.13,64.56,64.64
552, 15.555556, 4.444444, 0.000000, 279.77,904.52,4.62,8.86,39.48,62.32,64.56,64.64
553, 15.555556, 4.444444, 0.000000, 279.78,904.52,4.63,9.25,40.43,62.51,64.57,64.64
554, 15.555556, 4.444444, 0.000000, 279.79,904.52,4.64,9.67,41.36,62.68,64.57,64.64
555, 15.555556, 4.444444, 0.000000, 279.80,904.52,4.65,10.12,42.29,62.84,64.57,64.64
556, 15.555556, 4.444444, 0.000000, 279.81,904.52,4.66,10.59,43.19,62.99,64.57,64.64
557, 15.555556, 4.444444, 0.000000, 279.83,904.52,4.67,11.09,44.08,63.13,64.57,64.64
558, 15.555556, 4.444444, 0.000000, 279.84,904.52,4.69,11.61,44.95,63.26,64.57,64.64
559, 15.555556, 4.444444, 0.000000, 279.85,904.52,4.71,12.16,45.80,63.38,64.57,64.64
560, 15.555556, 4.444444, 0.000000, 279.87,904.52,4.73,12.74,46.64,63.49,64.57,64.64
561, 15.555556, 4.444444, 0.000000, 279.88,904.52,4.75,13.34,47.45,63.59,64.57,64.64
562, 15.555556, 4.444444, 0.000000, 279.90,904.51,4.78,13.96,48.24,63.68,64.57,64.64
563, 15.555556, 4.444444, 0.000000, 279.91,904.51,4.81,14.62,49.01,63.76,64.57,64.64
564, 15.555556, 4.444444, 0.000000, 279.93,904.51,4.85,15.30,49.76,63.84,64.57,64.64
565, 15.555556, 4.444444, 0.000000, 279.94,904.51,4.89,16.00,50.48,63.91,64.57,64.64
566, 15.555556, 4.444444, 0.000000, 279.96,904.51,4.93,16.73,51.19,63.98,64.57,64.64
567, 15.555556, 4.444444, 0.000000, 279.98,904.51,4.98,17.48,51.87,64.03,64.57,64.64
568, 15.555556, 4.444444, 0.000000, 280.00,904.51,5.04,18.25,52.52,64.09,64.57,64.64
569, 15.555556, 4.444444, 0.000000, 280.02,904.51,5.10,19.04,53.16,64.13,64.57,64.64
570, 15.555556, 4.444444, 0.000000, 280.04,904.50,5.17,19.86,53.77,64.18,64.57,64.64
571, 15.555556, 4.444444, 0.000000, 280.06,904.50,5.25,20.69,54.36,64.22,64.57,64.64
572, 15.555556, 4.444444, 0.000000, 280.09,904.50,5.33,21.54,54.92,64.25,64.57,64.64
573, 15.555556, 4.444444, 0.000000, 280.11,904.50,5.43,22.41,55.47,64.28,64.57,64.64
574, 15.555556, 4.444444, 0.000000, 280.14,904.50,5.53,23.30,55.99,64.31,64.57,64.64
575, 15.555556, 4.444444, 0.000000, 280.17,904.49,5.65,24.19,56.49,64.33,64.57,64.64
576, 15.555556, 4.444444, 0.000000, 280.20,904.49,5.78,25.10,56.96,64.35,64.57,64.64
577, 15.555556, 4.444444, 0.000000, 280.24,904.49,5.92,26.03,57.42,64.37,64.57,64.64
578, 15.555556, 4.444444, 0.000000, 280.27,904.49,6.07,26.96,57.86,64.39,64.57,64.64
579, 15.555556, 4.444444, 0.000000, 280.31,904.48,6.24,27.90,58.27,64.41,64.57,64.64
580, 15.555556, 4.444444, 0.000000, 280.36,904.48,6.42,28.85,58.67,64.42,64.57,64.64
581, 15.555556, 4.444444, 0.000000, 280.41,904.47,6.62,29.80,59.04,64.43,64.57,64.64
582, 15.555556, 4.444444, 0.000000, 280.46,904.47,6.83,30.76,59.40,64.44,64.57,64.64
583, 15.555556, 4.444444, 0.000000, 280.52,904.46,7.06,31.72,59.74,64.45,64.57,64.64
584, 15.555556, 4.444444, 0.000000, 280.59,904.46,7.31,32.67,60.06,64.46,64.57,64.64
585, 15.555556, 4.444444, 0.000000, 280.67,904.45,7.57,33.63,60.37,64.46,64.57,64.64
586, 15.555556, 4.444444, 0.000000, 280.77,904.44,7.86,34.59,60.66,64.47,64.57,64.64
587, 15.555556, 4.444444, 0.000000, 280.88,904.43,8.17,35.54,60.93,64.47,64.57,64.64
588, 15.555556, 4.444444, 0.000000, 280.99,904.42,8.49,36.49,61.19,64.48,64.57,64.64
589, 15.555556, 4.444444, 0.000000, 281.12,904.41,8.84,37.43,61.43,64.48,64.57,64.64
590, 15.555556, 4.444444, 0.000000, 281.28,904.40,9.22,38.37,61.66,64.49,64.57,64.64
591, 15.555556, 4.444444, 0.000000, 281.47,904.38,9.61,39.29,61.87,64.49,64.57,64.64
592, 15.555556, 4.444444, 0.000000, 281.68,904.36,10.03,40.21,62.07,64.49,64.57,64.64
593, 15.555556, 4.444444, 0.000000, 281.93,904.34,10.47,41.11,62.26,64.49,64.57,64.64
594, 15.555556, 4.444444, 0.000000, 282.22,904.31,10.93,42.00,62.44,64.49,64.57,64.64
595, 15.555556, 4.444444, 0.000000, 282.54,904.28,11.42,42.88,62.61,64.50,64.57,64.65
596, 15.555556, 4.444444, 0.000000, 282.90,904.24,11.94,43.75,62.76,64.50,64.57,64.65
597, 15.555556, 4.444444, 0.000000, 283.30,904.20,12.48,44.60,62.90,64.50,64.57,64.65
598, 15.555556, 4.444444, 0.000000, 283.75,904.15,13.05,45.43,63.04,64.50,64.57,64.65
