minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
599, 15.555556, 4.444444, 0.000000, 284.26,904.09,13.64,46.25,63.16,64.50,64.57,64.65
600, 15.555556, 4.444444, 0.000000, 284.81,904.03,14.25,47.05,63.28,64.50,64.57,64.65
601, 15.555556, 4.444444, 0.000000, 285.43,903.95,14.90,47.84,63.39,64.50,64.57,64.65
602, 15.555556, 4.444444, 0.000000, 286.11,903.86,15.56,48.61,63.49,64.50,64.57,64.65
603, 15.555556, 4.444444, 0.000000, 286.85,903.76,16.26,49.36,63.58,64.50,64.57,64.65
604, 15.555556, 4.444444, 0.000000, 287.67,903.65,16.98,50.09,63.66,64.50,64.57,64.65
605, 15.555556, 4.444444, 0.000000, 288.57,903.51,17.72,50.80,63.74,64.50,64.57,64.65
606, 15.555556, 4.444444, 0.000000, 289.55,903.36,18.49,51.49,63.81,64.50,64.57,64.65
607, 15.555556, 4.444444, 0.000000, 290.62,903.18,19.29,52.16,63.88,64.50,64.57,64.65
608, 15.555556, 4.444444, 0.000000, 291.78,902.98,20.11,52.81,63.94,64.50,64.57,64.65
609, 15.555556, 4.444444, 0.000000, 293.05,902.75,20.95,53.45,63.99,64.50,64.57,64.65
610, 15.555556, 4.444444, 0.000000, 294.42,902.48,21.82,54.06,64.04,64.50,64.57,64.65
611, 15.555556, 4.444444, 0.000000, 295.91,902.18,22.71,54.65,64.09,64.50,64.57,64.65
612, 15.555556, 4.444444, 0.000000, 297.51,901.84,23.63,55.23,64.13,64.50,64.57,64.65
613, 15.555556, 4.444444, 0.000000, 299.24,901.45,24.56,55.78,64.17,64.50,64.57,64.65
614, 15.555556, 4.444444, 0.000000, 301.10,901.01,25.52,56.32,64.20,64.50,64.57,64.65
615, 15.555556, 4.444444, 0.000000, 303.10,900.51,26.50,56.84,64.23,64.50,64.57,64.65
616, 15.555556, 4.444444, 0.000000, 305.24,899.95,27.51,57.33,64.26,64.51,64.57,64.66
617, 15.555556, 4.444444, 0.000000, 307.54,899.32,28.53,57.81,64.28,64.51,64.57,64.66
618, 15.555556, 4.444444, 0.000000, 310.00,898.62,29.57,58.27,64.30,64.51,64.57,64.66
619, 15.555556, 4.444444, 0.000000, 312.62,897.83,30.63,58.71,64.32,64.51,64.57,64.66
620, 15.555556, 4.444444, 0.000000, 315.42,896.96,31.71,59.13,64.34,64.51,64.57,64.66
621, 15.555556, 4.444444, 0.000000, 318.40,895.99,32.81,59.54,64.35,64.51,64.57,64.66
622, 15.555556, 4.444444, 0.000000, 321.57,894.92,33.92,59.92,64.37,64.51,64.57,64.67
623, 15.555556, 4.444444, 0.000000, 324.94,893.75,35.06,60.29,64.38,64.51,64.57,64.67
624, 15.555556, 4.444444, 0.000000, 328.51,892.47,36.20,60.65,64.39,64.51,64.57,64.67
625, 15.555556, 4.444444, 0.000000, 332.29,891.08,37.37,60.98,64.40,64.51,64.58,64.67
626, 15.555556, 4.444444, 0.000000, 336.30,889.58,38.55,61.30,64.41,64.51,64.58,64.68
627, 15.555556, 4.444444, 0.000000, 340.53,887.96,39.74,61.60,64.41,64.51,64.58,64.68
628, 15.555556, 4.444444, 0.000000, 345.00,886.24,40.94,61.89,64.42,64.51,64.58,64.68
629, 15.555556, 4.444444, 0.000000, 349.72,884.43,42.16,62.16,64.43,64.51,64.58,64.69
630, 15.555556, 4.444444, 0.000000, 354.69,882.52,43.39,62.41,64.43,64.51,64.58,64.69
631, 15.555556, 4.444444, 0.000000, 359.92,880.54,44.64,62.65,64.44,64.51,64.58,64.70
632, 15.555556, 4.444444, 0.000000, 365.44,878.51,45.89,62.87,64.44,64.51,64.58,64.70
633, 15.555556, 4.444444, 0.000000, 371.24,876.46,47.15,63.08,64.44,64.52,64.58,64.71
634, 15.555556, 4.444444, 0.000000, 377.33,874.42,48.43,63.27,64.45,64.52,64.59,64.71
635, 15.555556, 4.444444, 0.000000, 383.74,872.44,49.71,63.45,64.45,64.52,64.59,64.72
636, 15.555556, 4.444444, 0.000000, 390.48,870.59,51.01,63.61,64.45,64.52,64.59,64.73
637, 15.555556, 4.444444, 0.000000, 397.57,868.92,52.32,63.76,64.45,64.52,64.59,64.74
638, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.31,63.76,64.45,64.52,64.59,64.73
639, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.31,63.76,64.45,64.52,64.59,64.72
640, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.31,63.75,64.45,64.52,64.59,64.71
641, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.30,63.75,64.45,64.51,64.59,64.70
642, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.30,63.75,64.44,64.51,64.58,64.69
643, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.30,63.75,64.44,64.51,64.58,64.68
644, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.29,63.75,64.44,64.51,64.58,64.67
645, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.29,63.74,64.44,64.51,64.58,64.66
646, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.29,63.74,64.44,64.51,64.58,64.65
647, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.28,63.74,64.44,64.50,64.58,64.64
648, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.28,63.74,64.43,64.50,64.57,64.63
649, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.28,63.74,64.43,64.50,64.57,64.62
650, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.27,63.73,64.43,64.50,64.57,64.61
651, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.27,63.73,64.43,64.50,64.57,64.60
652, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.27,63.73,64.43,64.50,64.56,64.59
653, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.26,63.73,64.43,64.49,64.56,64.58
654, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.26,63.73,64.42,64.49,64.56,64.57
655, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.26,63.72,64.42,64.49,64.55,64.57
656, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.25,63.72,64.42,64.49,64.55,64.56
657, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.25,63.72,64.42,64.49,64.54,64.55
658, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.25,63.72,64.42,64.49,64.54,64.54
659, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.24,63.72,64.42,64.48,64.53,64.54
660, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.24,63.71,64.41,64.48,64.53,64.53
661, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.24,63.71,64.41,64.48,64.52,64.52
662, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.23,63.71,64.41,64.48,64.52,64.52
663, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.23,63.71,64.41,64.48,64.51,64.51
664, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.23,63.71,64.41,64.48,64.51,64.51
665, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.23,63.70,64.41,64.47,64.50,64.50
666, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.22,63.70,64.40,64.47,64.49,64.49
667, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.22,63.70,64.40,64.47,64.49,64.49
668, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.22,63.70,64.40,64.47,64.48,64.48
669, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.21,63.70,64.40,64.46,64.48,64.48
670, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.21,63.69,64.40,64.46,64.47,64.47
671, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.21,63.69,64.40,64.46,64.47,64.47
672, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.20,63.69,64.39,64.45,64.46,64.46
673, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.20,63.69,64.39,64.45,64.46,64.46
674, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.20,63.69,64.39,64.45,64.45,64.45
675, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.19,63.68,64.39,64.44,64.45,64.45
676, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.19,63.68,64.39,64.44,64.44,64.44
677, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.19,63.68,64.39,64.44,64.44,64.44
678, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.19,63.68,64.38,64.43,64.43,64.43
679, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.18,63.68,64.38,64.43,64.43,64.43
680, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.18,63.67,64.38,64.42,64.42,64.42
681, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.18,63.67,64.38,64.42,64.42,64.42
682, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.17,63.67,64.38,64.42,64.42,64.42
683, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.17,63.67,64.38,64.41,64.41,64.41
684, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.17,63.67,64.37,64.41,64.41,64.41
685, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.16,63.66,64.37,64.40,64.40,64.40
686, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.16,63.66,64.37,64.40,64.40,64.40
687, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.16,63.66,64.37,64.39,64.39,64.39
688, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.16,63.66,64.37,64.39,64.39,64.39
689, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.15,63.66,64.36,64.38,64.38,64.38
690, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.15,63.65,64.36,64.38,64.38,64.38
691, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.15,63.65,64.36,64.38,64.38,64.38
692, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.14,63.65,64.36,64.37,64.37,64.37
693, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.14,63.65,64.35,64.37,64.37,64.37
694, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.14,63.65,64.35,64.36,64.36,64.36
695, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.13,63.64,64.35,64.36,64.36,64.36
696, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.13,63.64,64.35,64.36,64.36,64.36
697, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.13,63.64,64.34,64.35,64.35,64.35
698, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.13,63.64,64.34,64.35,64.35,64.35
699, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.12,63.63,64.34,64.34,64.34,64.34
700, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.12,63.63,64.33,64.34,64.34,64.34
701, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.12,63.63,64.33,64.34,64.34,64.34
702, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.11,63.63,64.33,64.33,64.33,64.33
703, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.11,63.63,64.32,64.33,64.33,64.33
704, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.11,63.62,64.32,64.32,64.32,64.32
705, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.10,63.62,64.32,64.32,64.32,64.32
706, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.10,63.62,64.31,64.32,64.32,64.32
707, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.10,63.62,64.31,64.31,64.31,64.31
708, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.10,63.62,64.31,64.31,64.31,64.31
709, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.09,63.61,64.30,64.30,64.30,64.30
710, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.09,63.61,64.30,64.30,64.30,64.30
711, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.09,63.61,64.30,64.30,64.30,64.30
712, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.08,63.61,64.29,64.29,64.29,64.29
713, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.08,63.61,64.29,64.29,64.29,64.29
714, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.08,63.60,64.28,64.29,64.29,64.29
715, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.07,63.60,64.28,64.28,64.28,64.28
716, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.07,63.60,64.28,64.28,64.28,64.28
717, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.07,63.60,64.27,64.27,64.27,64.27
718, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.07,63.60,64.27,64.27,64.27,64.27
719, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.06,63.59,64.27,64.27,64.27,64.27
720, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.06,63.59,64.26,64.26,64.26,64.26
721, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.06,63.59,64.26,64.26,64.26,64.26
722, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.05,63.59,64.25,64.25,64.25,64.25
723, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.05,63.59,64.25,64.25,64.25,64.25
724, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.05,63.58,64.25,64.25,64.25,64.25
725, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.05,63.58,64.24,64.24,64.24,64.24
726, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.04,63.58,64.24,64.24,64.24,64.24
727, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.04,63.58,64.24,64.24,64.24,64.24
728, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.04,63.58,64.23,64.23,64.23,64.23
729, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.03,63.57,64.23,64.23,64.23,64.23
730, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.03,63.57,64.23,64.23,64.23,64.23
731, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.03,63.57,64.22,64.22,64.22,64.22
732, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.02,63.57,64.22,64.22,64.22,64.22
733, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.02,63.56,64.21,64.21,64.21,64.21
734, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.02,63.56,64.21,64.21,64.21,64.21
735, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.02,63.56,64.21,64.21,64.21,64.21
736, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,63.56,64.20,64.20,64.20,64.20
737, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,63.55,64.20,64.20,64.20,64.20
738, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,63.55,64.20,64.20,64.20,64.20
739, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,63.55,64.19,64.19,64.19,64.19
740, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,63.55,64.19,64.19,64.19,64.19
741, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,63.55,64.18,64.18,64.18,64.18
742, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,63.54,64.18,64.18,64.18,64.18
743, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,63.54,64.18,64.18,64.18,64.18
744, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,63.54,64.17,64.17,64.17,64.17
745, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,63.54,64.17,64.17,64.17,64.17
746, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,63.53,64.17,64.17,64.17,64.17
747, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,63.53,64.16,64.16,64.16,64.16
748, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,63.53,64.16,64.16,64.16,64.16
749, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,63.53,64.16,64.16,64.16,64.16
750, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,63.52,64.15,64.15,64.15,64.15
751, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,63.52,64.15,64.15,64.15,64.15
752, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,63.52,64.14,64.14,64.14,64.14
753, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,63.52,64.14,64.14,64.14,64.14
754, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,63.51,64.14,64.14,64.14,64.14
755, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,63.51,64.13,64.13,64.13,64.13
756, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,63.51,64.13,64.13,64.13,64.13
757, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,63.51,64.13,64.13,64.13,64.13
758, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,63.50,64.12,64.12,64.12,64.12
759, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,63.50,64.12,64.12,64.12,64.12
760, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,63.50,64.12,64.12,64.12,64.12
761, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,63.50,64.11,64.11,64.11,64.11
762, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,63.49,64.11,64.11,64.11,64.11
763, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,63.49,64.10,64.10,64.10,64.10
764, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,63.49,64.10,64.10,64.10,64.10
765, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,63.49,64.10,64.10,64.10,64.10
766, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,63.48,64.09,64.09,64.09,64.09
767, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,63.48,64.09,64.09,64.09,64.09
768, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,63.48,64.09,64.09,64.09,64.09
769, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,63.48,64.08,64.08,64.08,64.08
770, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,63.47,64.08,64.08,64.08,64.08
771, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,63.47,64.08,64.08,64.08,64.08
772, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,63.47,64.07,64.07,64.07,64.07
773, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,63.47,64.07,64.07,64.07,64.07
774, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,63.46,64.06,64.06,64.06,64.06
775, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,63.46,64.06,64.06,64.06,64.06
776, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,63.46,64.06,64.06,64.06,64.06
777, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,63.46,64.05,64.05,64.05,64.05
778, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,63.45,64.05,64.05,64.05,64.05
779, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,63.45,64.05,64.05,64.05,64.05
780, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,63.45,64.04,64.04,64.04,64.04
781, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,63.45,64.04,64.04,64.04,64.04
782, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,63.44,64.04,64.04,64.04,64.04
783, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,63.44,64.03,64.03,64.03,64.03
784, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,63.44,64.03,64.03,64.03,64.03
785, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,63.44,64.02,64.02,64.02,64.02
786, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,63.43,64.02,64.02,64.02,64.02
787, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,63.43,64.02,64.02,64.02,64.02
788, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,63.43,64.01,64.01,64.01,64.01
789, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,63.42,64.01,64.01,64.01,64.01
790, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,63.42,64.01,64.01,64.01,64.01
791, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,63.42,64.00,64.00,64.00,64.00
792, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,63.42,64.00,64.00,64.00,64.00
793, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,63.41,64.00,64.00,64.00,64.00
794, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,63.41,63.99,63.99,63.99,63.99
795, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,63.41,63.99,63.99,63.99,63.99
796, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,63.41,63.99,63.99,63.99,63.99
797, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,63.40,63.98,63.98,63.98,63.98
798, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.83,63.40,63.98,63.98,63.98,63.98
799, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.83,63.40,63.97,63.97,63.97,63.97
