minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.86,65.00,65.00,65.00,65.00,65.00
2, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,34.72,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,19.58,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.52,64.92,64.99,64.99,64.99,64.99
5, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.99,64.99,64.99,64.99
6, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.99,64.99,64.99,64.99
7, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.99,64.99,64.99,64.99
8, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.98,64.98,64.98,64.98
9, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.98,64.98,64.98,64.98
10, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.85,64.98,64.98,64.98,64.98
11, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.84,64.98,64.98,64.98,64.98
12, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.84,64.98,64.98,64.98,64.98
13, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.84,64.97,64.97,64.97,64.97
14, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.84,64.97,64.97,64.97,64.97
15, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,49.84,64.97,64.97,64.97,64.97
16, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.84,64.97,64.97,64.97,64.97
17, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.84,64.97,64.97,64.97,64.97
18, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.97,64.97,64.97,64.97
19, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.96,64.96,64.96,64.96
20, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.96,64.96,64.96,64.96
21, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.96,64.96,64.96,64.96
22, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.96,64.96,64.96,64.96
23, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.96,64.96,64.96,64.96
24, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.83,64.95,64.95,64.95,64.95
25, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,49.82,64.95,64.95,64.95,64.95
26, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,49.82,64.95,64.95,64.95,64.95
27, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,49.82,64.95,64.95,64.95,64.95
28, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,49.82,64.95,64.95,64.95,64.95
29, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,49.82,64.94,64.94,64.94,64.94
30, 15.555556, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,34.70,64.94,64.94,64.94,64.94
31, 15.555556, 65.000000, 4.444444, 40.000000, 47.338636, 51.969727, 50.000000, 0,322.98,1012.66,47.49,47.51,47.56,47.56,47.56,47.56
32, 15.555556, 65.000000, 4.444444, 40.000000, 45.782814, 50.480653, 50.000000, 0,318.67,1027.25,45.94,45.96,46.01,46.01,46.01,46.01
33, 15.555556, 65.000000, 4.444444, 40.000000, 44.295163, 49.053573, 50.000000, 0,314.55,1040.50,44.45,44.47,44.52,44.52,44.52,44.52
34, 15.555556, 65.000000, 4.444444, 40.000000, 42.872535, 47.685897, 50.000000, 0,310.61,1052.51,43.03,43.05,43.10,43.10,43.10,43.10
35, 15.555556, 65.000000, 4.444444, 0.000000, 43.122068, 47.926001, 50.000000, 0,311.30,1050.45,43.28,43.30,43.35,43.35,43.35,43.35
36, 15.555556, 65.000000, 4.444444, 0.000000, 43.371099, 48.165534, 50.000000, 0,311.99,1048.38,43.53,43.55,43.60,43.60,43.60,43.60
37, 15.555556, 65.000000, 4.444444, 0.000000, 43.619625, 48.404492, 50.000000, 0,312.68,1046.28,43.78,43.80,43.85,43.85,43.85,43.85
38, 15.555556, 65.000000, 4.444444, 0.000000, 43.867643, 48.642872, 50.000000, 0,313.37,1044.18,44.03,44.04,44.10,44.10,44.10,44.10
39, 15.555556, 65.000000, 4.444444, 0.000000, 44.115148, 48.880672, 50.000000, 0,314.05,1042.05,44.27,44.29,44.34,44.34,44.34,44.34
40, 15.555556, 65.000000, 4.444444, 0.000000, 44.362137, 49.117889, 50.000000, 0,314.74,1039.92,44.52,44.54,44.59,44.59,44.59,44.59
41, 15.555556, 65.000000, 4.444444, 0.000000, 44.608607, 49.354520, 50.000000, 0,315.42,1037.77,44.77,44.78,44.84,44.84,44.84,44.84
42, 15.555556, 65.000000, 4.444444, 0.000000, 44.854555, 49.590562, 50.000000, 0,316.10,1035.60,45.01,45.03,45.08,45.08,45.08,45.08
43, 15.555556, 65.000000, 4.444444, 0.000000, 45.099976, 49.826012, 50.000000, 0,316.78,1033.42,45.26,45.27,45.33,45.33,45.33,45.33
44, 15.555556, 65.000000, 4.444444, 0.000000, 45.344868, 50.060868, 50.000000, 0,317.46,1031.23,45.50,45.52,45.57,45.57,45.57,45.57
45, 15.555556, 65.000000, 4.444444, 0.000000, 45.589227, 50.295128, 50.000000, 0,318.14,1029.02,45.75,45.76,45.82,45.82,45.82,45.82
46, 15.555556, 65.000000, 4.444444, 0.000000, 45.833049, 50.528787, 50.000000, 0,318.81,1026.79,45.99,46.01,46.06,46.06,46.06,46.06
47, 15.555556, 65.000000, 4.444444, 0.000000, 46.076333, 50.761845, 50.000000, 0,319.49,1024.56,46.23,46.25,46.30,46.30,46.30,46.30
48, 15.555556, 65.000000, 4.444444, 0.000000, 46.319073, 50.994298, 50.000000, 0,320.16,1022.31,46.47,46.49,46.54,46.54,46.54,46.54
49, 15.555556, 65.000000, 4.444444, 0.000000, 46.561268, 51.226144, 50.000000, 0,320.83,1020.05,46.72,46.73,46.79,46.79,46.79,46.79
50, 15.555556, 65.000000, 4.444444, 0.000000, 46.802914, 51.457381, 50.000000, 0,321.50,1017.77,46.96,46.98,47.03,47.03,47.03,47.03
51, 15.555556, 65.000000, 4.444444, 0.000000, 47.044007, 51.688005, 50.000000, 0,322.17,1015.48,47.20,47.22,47.27,47.27,47.27,47.27
52, 15.555556, 65.000000, 4.444444, 0.000000, 47.284546, 51.918016, 50.000000, 0,322.83,1013.18,47.44,47.46,47.51,47.51,47.51,47.51
53, 15.555556, 65.000000, 4.444444, 0.000000, 47.524526, 52.147409, 50.000000, 0,323.50,1010.86,47.68,47.70,47.75,47.75,47.75,47.75
54, 15.555556, 65.000000, 4.444444, 0.000000, 47.763945, 52.376184, 50.000000, 0,324.16,1008.54,47.92,47.93,47.99,47.99,47.99,47.99
55, 15.555556, 65.000000, 4.444444, 0.000000, 48.002799, 52.604337, 50.000000, 0,324.82,1006.20,48.16,48.17,48.22,48.22,48.22,48.22
56, 15.555556, 65.000000, 4.444444, 0.000000, 48.241086, 52.831867, 50.000000, 0,325.48,1003.84,48.39,48.41,48.46,48.46,48.46,48.46
57, 15.555556, 65.000000, 4.444444, 0.000000, 48.478804, 53.058771, 50.000000, 0,326.14,1001.48,48.63,48.65,48.70,48.70,48.70,48.70
58, 15.555556, 65.000000, 4.444444, 0.000000, 48.715948, 53.285048, 50.000000, 0,326.80,999.10,48.87,48.89,48.94,48.94,48.94,48.94
59, 15.555556, 65.000000, 4.444444, 0.000000, 48.952516, 53.510695, 50.000000, 0,327.45,996.72,49.10,49.12,49.17,49.17,49.17,49.17
60, 15.555556, 65.000000, 4.444444, 0.000000, 49.188506, 53.735709, 50.000000, 0,328.11,994.32,49.34,49.36,49.41,49.41,49.41,49.41
61, 15.555556, 65.000000, 4.444444, 0.000000, 49.423914, 53.960090, 50.000000, 0,328.76,991.90,49.58,49.59,49.64,49.64,49.64,49.64
62, 15.555556, 65.000000, 4.444444, 0.000000, 49.658739, 54.183834, 50.000000, 0,329.41,989.48,49.81,49.83,49.88,49.88,49.88,49.88
63, 15.555556, 65.000000, 4.444444, 0.000000, 49.892976, 54.406941, 50.000000, 0,330.06,987.05,50.04,50.06,50.11,50.11,50.11,50.11
64, 15.555556, 65.000000, 4.444444, 0.000000, 50.126625, 54.629408, 50.000000, 0,330.71,984.60,50.28,50.29,50.34,50.34,50.34,50.34
65, 15.555556, 65.000000, 4.444444, 0.000000, 50.359681, 54.851233, 50.000000, 0,331.35,982.15,50.51,50.53,50.58,50.58,50.58,50.58
66, 15.555556, 65.000000, 4.444444, 0.000000, 50.592143, 55.072414, 50.000000, 0,332.00,979.68,50.74,50.76,50.81,50.81,50.81,50.81
67, 15.555556, 65.000000, 4.444444, 0.000000, 50.824007, 55.292950, 50.000000, 0,332.64,977.20,50.97,50.99,51.04,51.04,51.04,51.04
68, 15.555556, 65.000000, 4.444444, 0.000000, 51.055273, 55.512839, 50.000000, 0,333.28,974.71,51.20,51.22,51.27,51.27,51.27,51.27
69, 15.555556, 65.000000, 4.444444, 0.000000, 51.285936, 55.732079, 50.000000, 0,333.92,972.22,51.43,51.45,51.50,51.50,51.50,51.50
70, 15.555556, 65.000000, 4.444444, 0.000000, 51.515994, 55.950669, 50.000000, 0,334.55,969.71,51.66,51.68,51.73,51.73,51.73,51.73
71, 15.555556, 65.000000, 4.444444, 0.000000, 51.745446, 56.168606, 50.000000, 0,335.19,967.19,51.89,51.91,51.96,51.96,51.96,51.96
72, 15.555556, 65.000000, 4.444444, 0.000000, 51.974289, 56.385889, 50.000000, 0,335.82,964.66,52.12,52.14,52.19,52.19,52.19,52.19
73, 15.555556, 65.000000, 4.444444, 0.000000, 52.202521, 56.602517, 50.000000, 0,336.46,962.13,52.35,52.37,52.41,52.41,52.41,52.41
74, 15.555556, 65.000000, 4.444444, 0.000000, 52.430138, 56.818487, 50.000000, 0,337.09,959.58,52.58,52.59,52.64,52.64,52.64,52.64
75, 15.555556, 65.000000, 4.444444, 40.000000, 50.650024, 55.127475, 50.000000, 0,332.16,979.06,50.80,50.82,50.87,50.87,50.87,50.87
76, 15.555556, 65.000000, 4.444444, 40.000000, 48.948537, 53.506899, 50.000000, 0,327.44,996.76,49.10,49.12,49.17,49.17,49.17,49.17
77, 15.555556, 65.000000, 4.444444, 40.000000, 47.321993, 51.953817, 50.000000, 0,322.94,1012.82,47.48,47.49,47.54,47.54,47.54,47.54
78, 15.555556, 65.000000, 4.444444, 40.000000, 45.766902, 50.465405, 50.000000, 0,318.63,1027.40,45.92,45.94,45.99,45.99,45.99,45.99
79, 15.555556, 65.000000, 4.444444, 40.000000, 44.279947, 49.038961, 50.000000, 0,314.51,1040.63,44.44,44.46,44.51,44.51,44.51,44.51
80, 15.555556, 65.000000, 4.444444, 0.000000, 44.526590, 49.275787, 50.000000, 0,315.19,1038.48,44.68,44.70,44.75,44.75,44.75,44.75
81, 15.555556, 65.000000, 4.444444, 0.000000, 44.772712, 49.512025, 50.000000, 0,315.88,1036.32,44.93,44.95,45.00,45.00,45.00,45.00
82, 15.555556, 65.000000, 4.444444, 0.000000, 45.018309, 49.747673, 50.000000, 0,316.56,1034.15,45.18,45.19,45.25,45.25,45.25,45.25
83, 15.555556, 65.000000, 4.444444, 0.000000, 45.263378, 49.982727, 50.000000, 0,317.24,1031.96,45.42,45.44,45.49,45.49,45.49,45.49
84, 15.555556, 65.000000, 4.444444, 0.000000, 45.507914, 50.217186, 50.000000, 0,317.91,1029.75,45.66,45.68,45.73,45.73,45.73,45.73
85, 15.555556, 65.000000, 4.444444, 0.000000, 45.751916, 50.451045, 50.000000, 0,318.59,1027.54,45.91,45.93,45.98,45.98,45.98,45.98
86, 15.555556, 65.000000, 4.444444, 0.000000, 45.995379, 50.684304, 50.000000, 0,319.26,1025.30,46.15,46.17,46.22,46.22,46.22,46.22
87, 15.555556, 65.000000, 4.444444, 0.000000, 46.238301, 50.916958, 50.000000, 0,319.94,1023.06,46.39,46.41,46.46,46.46,46.46,46.46
88, 15.555556, 65.000000, 4.444444, 0.000000, 46.480678, 51.149007, 50.000000, 0,320.61,1020.80,46.64,46.65,46.70,46.70,46.70,46.70
89, 15.555556, 65.000000, 4.444444, 0.000000, 46.722507, 51.380447, 50.000000, 0,321.28,1018.53,46.88,46.89,46.95,46.95,46.95,46.95
90, 15.555556, 65.000000, 4.444444, 0.000000, 46.963785, 51.611275, 50.000000, 0,321.95,1016.24,47.12,47.14,47.19,47.19,47.19,47.19
91, 15.555556, 65.000000, 4.444444, 0.000000, 47.204508, 51.841490, 50.000000, 0,322.61,1013.95,47.36,47.38,47.43,47.43,47.43,47.43
92, 15.555556, 65.000000, 4.444444, 0.000000, 47.444674, 52.071090, 50.000000, 0,323.28,1011.64,47.60,47.62,47.67,47.67,47.67,47.67
93, 15.555556, 65.000000, 4.444444, 0.000000, 47.684280, 52.300071, 50.000000, 0,323.94,1009.31,47.84,47.86,47.91,47.91,47.91,47.91
94, 15.555556, 65.000000, 4.444444, 0.000000, 47.923323, 52.528431, 50.000000, 0,324.60,1006.98,48.08,48.09,48.14,48.14,48.14,48.14
95, 15.555556, 65.000000, 4.444444, 0.000000, 48.161800, 52.756169, 50.000000, 0,325.26,1004.63,48.32,48.33,48.38,48.38,48.38,48.38
96, 15.555556, 65.000000, 4.444444, 0.000000, 48.399707, 52.983282, 50.000000, 0,325.92,1002.27,48.55,48.57,48.62,48.62,48.62,48.62
97, 15.555556, 65.000000, 4.444444, 0.000000, 48.637042, 53.209767, 50.000000, 0,326.58,999.90,48.79,48.81,48.86,48.86,48.86,48.86
98, 15.555556, 65.000000, 4.444444, 0.000000, 48.873803, 53.435624, 50.000000, 0,327.24,997.51,49.03,49.04,49.09,49.09,49.09,49.09
99, 15.555556, 65.000000, 4.444444, 0.000000, 49.109985, 53.660849, 50.000000, 0,327.89,995.12,49.26,49.28,49.33,49.33,49.33,49.33
100, 15.000000, 65.000000, 4.444444, 0.000000, 49.344896, 53.804457, 50.000000, 0,324.93,975.15,49.49,49.51,49.56,49.56,49.56,49.56
101, 14.500000, 65.000000, 4.444444, 0.000000, 49.575098, 53.952324, 50.000000, 0,322.29,957.15,49.72,49.74,49.79,49.79,49.79,49.79
102, 14.000000, 65.000000, 4.444444, 0.000000, 49.800990, 54.096762, 50.000000, 0,319.60,939.34,49.94,49.96,50.01,50.01,50.01,50.01
103, 13.500000, 65.000000, 4.444444, 0.000000, 50.022618, 54.237817, 50.000000, 0,316.87,921.72,50.16,50.18,50.23,50.23,50.23,50.23
104, 13.000000, 65.000000, 4.444444, 0.000000, 50.240029, 54.375534, 50.000000, 0,314.10,904.29,50.38,50.39,50.44,50.44,50.44,50.44
105, 12.500000, 65.000000, 4.444444, 0.000000, 50.453269, 54.509958, 50.000000, 0,311.29,887.06,50.59,50.60,50.65,50.65,50.65,50.65
106, 12.000000, 65.000000, 4.444444, 0.000000, 50.662382, 54.641135, 50.000000, 0,308.43,870.01,50.80,50.81,50.85,50.85,50.85,50.85
107, 11.500000, 65.000000, 4.444444, 0.000000, 50.867416, 54.769107, 50.000000, 0,305.54,853.16,51.00,51.01,51.05,51.05,51.05,51.05
108, 11.000000, 65.000000, 4.444444, 0.000000, 51.068416, 54.893919, 50.000000, 0,302.61,836.50,51.20,51.21,51.25,51.25,51.25,51.25
109, 10.500000, 65.000000, 4.444444, 0.000000, 51.265428, 55.015612, 50.000000, 0,299.64,820.03,51.39,51.40,51.45,51.45,51.45,51.45
110, 10.000000, 65.000000, 4.444444, 0.000000, 51.458497, 55.134228, 50.000000, 0,296.63,803.75,51.58,51.59,51.64,51.64,51.64,51.64
111, 9.500000, 65.000000, 4.444444, 0.000000, 51.647667, 55.249808, 50.000000, 0,293.59,787.66,51.77,51.78,51.82,51.82,51.82,51.82
112, 9.000000, 65.000000, 4.444444, 0.000000, 51.832986, 55.362394, 50.000000, 0,290.52,771.76,51.95,51.96,52.00,52.00,52.00,52.00
113, 8.500000, 65.000000, 4.444444, 0.000000, 52.014496, 55.472025, 50.000000, 0,287.41,756.04,52.13,52.14,52.18,52.18,52.18,52.18
114, 8.000000, 65.000000, 4.444444, 0.000000, 52.192083, 55.559369, 50.000000, 0,284.27,736.31,52.30,52.32,52.35,52.35,52.35,52.35
115, 7.500000, 65.000000, 4.444444, 0.000000, 52.364878, 55.634195, 50.000000, 0,281.09,714.89,52.47,52.49,52.52,52.52,52.52,52.52
116, 7.000000, 65.000000, 4.444444, 0.000000, 52.532562, 55.705980, 50.000000, 0,277.88,693.92,52.64,52.65,52.68,52.68,52.68,52.68
117, 6.500000, 65.000000, 4.444444, 0.000000, 52.695242, 55.774799, 50.000000, 0,274.64,673.39,52.80,52.81,52.84,52.84,52.84,52.84
118, 6.000000, 65.000000, 4.444444, 0.000000, 52.853024, 55.840724, 50.000000, 0,271.38,653.31,52.95,52.96,53.00,53.00,53.00,53.00
119, 5.500000, 65.000000, 4.444444, 0.000000, 53.006013, 55.903829, 50.000000, 0,268.08,633.65,53.10,53.11,53.15,53.15,53.15,53.15
120, 5.000000, 65.000000, 4.444444, 0.000000, 53.154311, 55.964183, 50.000000, 0,264.75,614.42,53.25,53.26,53.29,53.29,53.29,53.29
121, 4.500000, 65.000000, 4.444444, 0.000000, 53.298019, 56.021856, 50.000000, 0,261.40,595.61,53.39,53.40,53.43,53.43,53.43,53.43
122, 4.000000, 65.000000, 4.444444, 0.000000, 53.441050, 56.538190, 50.000000, 0,577.70,677.24,53.54,53.56,53.59,53.59,53.59,53.59
123, 3.500000, 65.000000, 4.444444, 0.000000, 53.599617, 56.604497, 50.000000, 0,574.38,657.06,53.70,53.71,53.74,53.74,53.74,53.74
124, 3.000000, 65.000000, 4.444444, 0.000000, 53.753369, 56.667977, 50.000000, 0,571.04,637.32,53.85,53.86,53.89,53.89,53.89,53.89
125, 2.500000, 65.000000, 4.444444, 0.000000, 53.902410, 56.728698, 50.000000, 0,567.66,618.01,54.00,54.01,54.04,54.04,54.04,54.04
126, 2.000000, 65.000000, 4.444444, 0.000000, 54.046842, 56.786732, 50.000000, 0,564.26,599.12,54.14,54.15,54.18,54.18,54.18,54.18
127, 1.500000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.14,54.15,54.18,54.18,54.18,54.18
128, 1.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.13,54.14,54.17,54.17,54.17,54.17
129, 0.500000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.13,54.14,54.17,54.17,54.17,54.17
130, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.13,54.14,54.17,54.17,54.17,54.17
131, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.12,54.14,54.17,54.17,54.17,54.17
132, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.12,54.14,54.17,54.17,54.17,54.17
133, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.12,54.14,54.16,54.16,54.16,54.16
134, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.12,54.13,54.16,54.16,54.16,54.16
135, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.11,54.13,54.16,54.16,54.16,54.16
136, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.11,54.13,54.16,54.16,54.16,54.16
137, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.11,54.13,54.16,54.16,54.16,54.16
138, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.10,54.13,54.15,54.15,54.15,54.15
139, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.10,54.12,54.15,54.15,54.15,54.15
140, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.10,54.12,54.15,54.15,54.15,54.15
141, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.10,54.12,54.15,54.15,54.15,54.15
142, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.09,54.12,54.15,54.15,54.15,54.15
143, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.09,54.12,54.14,54.14,54.14,54.14
144, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.09,54.12,54.14,54.14,54.14,54.14
145, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.08,54.11,54.14,54.14,54.14,54.14
146, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.08,54.11,54.14,54.14,54.14,54.14
147, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.08,54.11,54.14,54.14,54.14,54.14
148, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.08,54.11,54.13,54.13,54.13,54.13
149, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.07,54.11,54.13,54.13,54.13,54.13
150, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.07,54.10,54.13,54.13,54.13,54.13
151, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.07,54.10,54.13,54.13,54.13,54.13
152, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.06,54.10,54.13,54.13,54.13,54.13
153, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.06,54.10,54.12,54.12,54.12,54.12
154, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.06,54.10,54.12,54.12,54.12,54.12
155, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.06,54.10,54.12,54.12,54.12,54.12
156, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.05,54.09,54.12,54.12,54.12,54.12
157, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.05,54.09,54.12,54.12,54.12,54.12
158, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.05,54.09,54.11,54.11,54.11,54.11
159, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.04,54.09,54.11,54.11,54.11,54.11
160, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.04,54.09,54.11,54.11,54.11,54.11
161, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.04,54.08,54.11,54.11,54.11,54.11
162, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.03,54.08,54.11,54.11,54.11,54.11
163, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.03,54.08,54.10,54.10,54.10,54.10
164, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.03,54.08,54.10,54.10,54.10,54.10
165, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.03,54.08,54.10,54.10,54.10,54.10
166, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.02,54.08,54.10,54.10,54.10,54.10
167, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.02,54.07,54.10,54.10,54.10,54.10
168, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.02,54.07,54.09,54.09,54.09,54.09
169, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.01,54.07,54.09,54.09,54.09,54.09
170, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.01,54.07,54.09,54.09,54.09,54.09
171, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.01,54.07,54.09,54.09,54.09,54.09
172, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.01,54.06,54.09,54.09,54.09,54.09
173, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.00,54.06,54.08,54.08,54.08,54.08
174, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.00,54.06,54.08,54.08,54.08,54.08
175, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,54.00,54.06,54.08,54.08,54.08,54.08
176, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.99,54.06,54.08,54.08,54.08,54.08
177, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.99,54.06,54.08,54.08,54.08,54.08
178, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.99,54.05,54.07,54.07,54.07,54.07
179, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.99,54.05,54.07,54.07,54.07,54.07
180, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.98,54.05,54.07,54.07,54.07,54.07
181, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.98,54.05,54.07,54.07,54.07,54.07
182, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.98,54.05,54.07,54.07,54.07,54.07
183, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.97,54.04,54.06,54.06,54.06,54.06
184, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.97,54.04,54.06,54.06,54.06,54.06
185, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.97,54.04,54.06,54.06,54.06,54.06
186, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.97,54.04,54.06,54.06,54.06,54.06
187, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.96,54.04,54.05,54.05,54.05,54.05
188, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.96,54.04,54.05,54.05,54.05,54.05
189, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.96,54.03,54.05,54.05,54.05,54.05
190, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.95,54.03,54.05,54.05,54.05,54.05
191, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.95,54.03,54.05,54.05,54.05,54.05
192, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.95,54.03,54.04,54.04,54.04,54.04
193, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.95,54.03,54.04,54.04,54.04,54.04
194, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.94,54.02,54.04,54.04,54.04,54.04
195, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.94,54.02,54.04,54.04,54.04,54.04
196, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.94,54.02,54.04,54.04,54.04,54.04
197, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.93,54.02,54.03,54.03,54.03,54.03
198, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.93,54.02,54.03,54.03,54.03,54.03
199, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.93,54.02,54.03,54.03,54.03,54.03
200, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.93,54.01,54.03,54.03,54.03,54.03
201, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.92,54.01,54.03,54.03,54.03,54.03
202, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.92,54.01,54.02,54.02,54.02,54.02
203, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.92,54.01,54.02,54.02,54.02,54.02
204, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.91,54.01,54.02,54.02,54.02,54.02
205, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.91,54.00,54.02,54.02,54.02,54.02
206, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.91,54.00,54.02,54.02,54.02,54.02
207, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.91,54.00,54.01,54.01,54.01,54.01
208, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.90,54.00,54.01,54.01,54.01,54.01
209, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.90,54.00,54.01,54.01,54.01,54.01
210, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.90,54.00,54.01,54.01,54.01,54.01
211, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.89,53.99,54.01,54.01,54.01,54.01
212, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.89,53.99,54.00,54.00,54.00,54.00
213, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.89,53.99,54.00,54.00,54.00,54.00
214, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.89,53.99,54.00,54.00,54.00,54.00
215, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.88,53.99,54.00,54.00,54.00,54.00
216, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.88,53.98,54.00,54.00,54.00,54.00
217, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.88,53.98,53.99,53.99,53.99,53.99
218, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.87,53.98,53.99,53.99,53.99,53.99
219, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.87,53.98,53.99,53.99,53.99,53.99
220, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.87,53.98,53.99,53.99,53.99,53.99
221, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.87,53.98,53.99,53.99,53.99,53.99
222, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.86,53.97,53.98,53.98,53.98,53.98
223, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.86,53.97,53.98,53.98,53.98,53.98
224, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.86,53.97,53.98,53.98,53.98,53.98
225, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.85,53.97,53.98,53.98,53.98,53.98
226, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.85,53.97,53.98,53.98,53.98,53.98
227, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.85,53.96,53.97,53.97,53.97,53.97
228, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.85,53.96,53.97,53.97,53.97,53.97
229, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.84,53.96,53.97,53.97,53.97,53.97
230, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.84,53.96,53.97,53.97,53.97,53.97
231, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.84,53.96,53.97,53.97,53.97,53.97
232, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.83,53.96,53.96,53.96,53.96,53.96
233, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.83,53.95,53.96,53.96,53.96,53.96
234, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.83,53.95,53.96,53.96,53.96,53.96
235, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.83,53.95,53.96,53.96,53.96,53.96
236, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.82,53.95,53.96,53.96,53.96,53.96
237, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.82,53.95,53.95,53.95,53.95,53.95
238, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.82,53.94,53.95,53.95,53.95,53.95
239, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.81,53.94,53.95,53.95,53.95,53.95
240, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.81,53.94,53.95,53.95,53.95,53.95
241, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.81,53.94,53.95,53.95,53.95,53.95
242, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.81,53.94,53.94,53.94,53.94,53.94
243, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.80,53.94,53.94,53.94,53.94,53.94
244, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.80,53.93,53.94,53.94,53.94,53.94
245, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.80,53.93,53.94,53.94,53.94,53.94
246, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.79,53.93,53.94,53.94,53.94,53.94
247, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.79,53.93,53.93,53.93,53.93,53.93
248, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.79,53.93,53.93,53.93,53.93,53.93
249, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.79,53.92,53.93,53.93,53.93,53.93
250, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.78,53.92,53.93,53.93,53.93,53.93
251, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.78,53.92,53.93,53.93,53.93,53.93
252, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.78,53.92,53.92,53.92,53.92,53.92
253, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.77,53.92,53.92,53.92,53.92,53.92
254, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.77,53.92,53.92,53.92,53.92,53.92
255, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.77,53.91,53.92,53.92,53.92,53.92
256, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.77,53.91,53.92,53.92,53.92,53.92
257, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.76,53.91,53.91,53.91,53.91,53.91
258, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.76,53.91,53.91,53.91,53.91,53.91
259, 0.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,53.76,53.91,53.91,53.91,53.91,53.91
260, 0.500000, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,41.39,53.90,53.91,53.91,53.91,53.91
261, 1.000000, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.03,53.90,53.91,53.91,53.91,53.91
262, 1.500000, 65.000000, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,16.67,53.89,53.90,53.90,53.90,53.90
263, 2.000000, 65.000000, 4.444444, 40.000000, 45.658503, 48.702864, 50.000000, 0,554.13,665.70,45.76,45.77,45.80,45.80,45.80,45.80
264, 2.500000, 65.000000, 4.444444, 40.000000, 44.093380, 47.278156, 50.000000, 0,555.10,696.40,44.20,44.21,44.25,44.25,44.25,44.25
265, 3.000000, 65.000000, 4.444444, 40.000000, 42.600572, 45.925127, 50.000000, 0,555.95,726.96,42.71,42.72,42.76,42.76,42.76,42.76
266, 3.500000, 65.000000, 4.444444, 40.000000, 41.177029, 44.640665, 50.000000, 0,556.67,757.38,41.29,41.31,41.34,41.34,41.34,41.34
267, 4.000000, 65.000000, 4.444444, 40.000000, 39.819829, 43.421796, 50.000000, 0,557.29,787.62,39.94,39.95,39.99,39.99,39.99,39.99
268, 4.000000, 65.000000, 4.444444, 40.000000, 38.525350, 42.169247, 50.000000, 0,555.35,796.79,38.65,38.66,38.70,38.70,38.70,38.70
269, 4.000000, 65.000000, 4.444444, 40.000000, 37.286945, 40.971906, 50.000000, 0,553.35,805.77,37.41,37.42,37.46,37.46,37.46,37.46
270, 4.000000, 65.000000, 4.444444, 0.000000, 37.477496, 41.155756, 50.000000, 0,553.70,804.31,37.60,37.61,37.65,37.65,37.65,37.65
271, 4.000000, 65.000000, 4.444444, 0.000000, 37.667691, 41.339239, 50.000000, 0,554.04,802.84,37.79,37.80,37.84,37.84,37.84,37.84
272, 4.000000, 65.000000, 4.444444, 0.000000, 37.857530, 41.522649, 50.000000, 0,554.35,801.43,37.98,37.99,38.03,38.03,38.03,38.03
273, 4.000000, 65.000000, 4.444444, 0.000000, 38.047031, 41.706157, 50.000000, 0,554.64,800.12,38.17,38.18,38.22,38.22,38.22,38.22
274, 4.000000, 65.000000, 4.444444, 0.000000, 38.236212, 41.889332, 50.000000, 0,554.92,798.81,38.36,38.37,38.41,38.41,38.41,38.41
275, 4.000000, 65.000000, 4.444444, 0.000000, 38.425073, 42.072175, 50.000000, 0,555.20,797.49,38.55,38.56,38.60,38.60,38.60,38.60
276, 4.000000, 65.000000, 4.444444, 0.000000, 38.613613, 42.254685, 50.000000, 0,555.49,796.18,38.74,38.75,38.79,38.79,38.79,38.79
277, 4.000000, 65.000000, 4.444444, 0.000000, 38.801832, 42.436862, 50.000000, 0,555.77,794.85,38.92,38.94,38.98,38.98,38.98,38.98
278, 4.000000, 65.000000, 4.444444, 0.000000, 38.989728, 42.618704, 50.000000, 0,556.05,793.53,39.11,39.12,39.16,39.16,39.16,39.16
279, 4.000000, 65.000000, 4.444444, 0.000000, 39.177302, 42.800212, 50.000000, 0,556.33,792.20,39.30,39.31,39.35,39.35,39.35,39.35
280, 4.000000, 65.000000, 4.444444, 0.000000, 39.364552, 42.981385, 50.000000, 0,556.61,790.88,39.49,39.50,39.54,39.54,39.54,39.54
281, 4.000000, 65.000000, 4.444444, 0.000000, 39.551478, 43.162223, 50.000000, 0,556.89,789.54,39.67,39.69,39.72,39.72,39.72,39.72
282, 4.000000, 65.000000, 4.444444, 0.000000, 39.738079, 43.342725, 50.000000, 0,557.17,788.21,39.86,39.87,39.91,39.91,39.91,39.91
283, 4.000000, 65.000000, 4.444444, 0.000000, 39.924356, 43.522891, 50.000000, 0,557.45,786.87,40.04,40.06,40.10,40.10,40.10,40.10
284, 4.000000, 65.000000, 4.444444, 0.000000, 40.110307, 43.702720, 50.000000, 0,557.73,785.54,40.23,40.24,40.28,40.28,40.28,40.28
285, 4.000000, 65.000000, 4.444444, 0.000000, 40.295931, 43.882212, 50.000000, 0,558.01,784.20,40.42,40.43,40.47,40.47,40.47,40.47
286, 4.000000, 65.000000, 4.444444, 0.000000, 40.481229, 44.061367, 50.000000, 0,558.29,782.85,40.60,40.61,40.65,40.65,40.65,40.65
287, 4.000000, 65.000000, 4.444444, 0.000000, 40.666199, 44.240183, 50.000000, 0,558.56,781.51,40.79,40.80,40.84,40.84,40.84,40.84
288, 4.000000, 65.000000, 4.444444, 0.000000, 40.850842, 44.418661, 50.000000, 0,558.84,780.16,40.97,40.98,41.02,41.02,41.02,41.02
289, 4.000000, 65.000000, 4.444444, 0.000000, 41.035156, 44.596801, 50.000000, 0,559.11,778.81,41.15,41.17,41.21,41.21,41.21,41.21
290, 4.000000, 65.000000, 4.444444, 0.000000, 41.219141, 44.774601, 50.000000, 0,559.39,777.46,41.34,41.35,41.39,41.39,41.39,41.39
291, 4.000000, 65.000000, 4.444444, 0.000000, 41.402797, 44.952062, 50.000000, 0,559.67,776.10,41.52,41.53,41.57,41.57,41.57,41.57
292, 4.000000, 65.000000, 4.444444, 0.000000, 41.586123, 45.129183, 50.000000, 0,559.94,774.74,41.70,41.72,41.76,41.76,41.76,41.76
293, 4.000000, 65.000000, 4.444444, 0.000000, 41.769118, 45.305964, 50.000000, 0,560.21,773.39,41.89,41.90,41.94,41.94,41.94,41.94
294, 4.000000, 65.000000, 4.444444, 0.000000, 41.951782, 45.482404, 50.000000, 0,560.49,772.02,42.07,42.08,42.12,42.12,42.12,42.12
295, 4.000000, 65.000000, 4.444444, 0.000000, 42.134115, 45.658503, 50.000000, 0,560.76,770.66,42.25,42.26,42.30,42.30,42.30,42.30
296, 4.000000, 65.000000, 4.444444, 0.000000, 42.316116, 45.834260, 50.000000, 0,561.03,769.30,42.43,42.45,42.49,42.49,42.49,42.49
297, 4.000000, 65.000000, 4.444444, 0.000000, 42.497785, 46.009676, 50.000000, 0,561.31,767.93,42.61,42.63,42.67,42.67,42.67,42.67
298, 4.000000, 65.000000, 4.444444, 0.000000, 42.679120, 46.184750, 50.000000, 0,561.58,766.56,42.80,42.81,42.85,42.85,42.85,42.85
299, 4.000000, 65.000000, 4.444444, 0.000000, 42.860123, 46.359482, 50.000000, 0,561.85,765.19,42.98,42.99,43.03,43.03,43.03,43.03
300, 4.000000, 65.000000, 4.444444, 0.000000, 43.040791, 46.533871, 50.000000, 0,562.12,763.82,43.16,43.17,43.21,43.21,43.21,43.21
301, 4.000000, 65.000000, 4.444444, 0.000000, 43.221125, 46.707917, 50.000000, 0,562.39,762.44,43.34,43.35,43.39,43.39,43.39,43.39
302, 4.000000, 65.000000, 4.444444, 0.000000, 43.401125, 46.881619, 50.000000, 0,562.66,761.06,43.52,43.53,43.57,43.57,43.57,43.57
303, 4.000000, 65.000000, 4.444444, 0.000000, 43.580789, 47.054978, 50.000000, 0,562.93,759.68,43.70,43.71,43.75,43.75,43.75,43.75
304, 4.000000, 65.000000, 4.444444, 0.000000, 43.760118, 47.227993, 50.000000, 0,563.20,758.30,43.88,43.89,43.93,43.93,43.93,43.93
305, 4.000000, 65.000000, 4.444444, 0.000000, 43.939111, 47.400664, 50.000000, 0,563.47,756.92,44.05,44.07,44.11,44.11,44.11,44.11
306, 4.000000, 65.000000, 4.444444, 0.000000, 44.117768, 47.572990, 50.000000, 0,563.73,755.54,44.23,44.25,44.28,44.28,44.28,44.28
307, 4.000000, 65.000000, 4.444444, 0.000000, 44.296088, 47.744972, 50.000000, 0,564.00,754.15,44.41,44.42,44.46,44.46,44.46,44.46
308, 4.000000, 65.000000, 4.444444, 0.000000, 44.474070, 47.916608, 50.000000, 0,564.27,752.76,44.59,44.60,44.64,44.64,44.64,44.64
309, 4.000000, 65.000000, 4.444444, 0.000000, 44.651715, 48.087899, 50.000000, 0,564.53,751.37,44.77,44.78,44.82,44.82,44.82,44.82
310, 4.000000, 65.000000, 4.444444, 0.000000, 44.829022, 48.258845, 50.000000, 0,564.80,749.98,44.94,44.96,44.99,44.99,44.99,44.99
311, 4.000000, 65.000000, 4.444444, 0.000000, 45.005991, 48.429445, 50.000000, 0,565.06,748.59,45.12,45.13,45.17,45.17,45.17,45.17
312, 4.000000, 65.000000, 4.444444, 0.000000, 45.182621, 48.599698, 50.000000, 0,565.33,747.20,45.30,45.31,45.35,45.35,45.35,45.35
313, 4.000000, 65.000000, 4.444444, 0.000000, 45.358911, 48.769605, 50.000000, 0,565.59,745.80,45.47,45.49,45.52,45.52,45.52,45.52
314, 4.000000, 65.000000, 4.444444, 0.000000, 45.534863, 48.939166, 50.000000, 0,565.86,744.40,45.65,45.66,45.70,45.70,45.70,45.70
315, 4.000000, 65.000000, 4.444444, 0.000000, 45.710474, 49.108380, 50.000000, 0,566.12,743.00,45.82,45.84,45.87,45.87,45.87,45.87
316, 4.000000, 65.000000, 4.444444, 0.000000, 45.885745, 49.277246, 50.000000, 0,566.38,741.60,46.00,46.01,46.05,46.05,46.05,46.05
317, 4.000000, 65.000000, 4.444444, 0.000000, 46.060676, 49.445766, 50.000000, 0,566.64,740.20,46.17,46.19,46.22,46.22,46.22,46.22
318, 4.000000, 65.000000, 4.444444, 0.000000, 46.235266, 49.613938, 50.000000, 0,566.91,738.80,46.35,46.36,46.40,46.40,46.40,46.40
319, 4.000000, 65.000000, 4.444444, 0.000000, 46.409515, 49.781762, 50.000000, 0,567.17,737.39,46.52,46.53,46.57,46.57,46.57,46.57
320, 4.000000, 65.000000, 4.444444, 0.000000, 46.583422, 49.949239, 50.000000, 0,567.43,735.99,46.70,46.71,46.75,46.75,46.75,46.75
321, 4.000000, 65.000000, 4.444444, 0.000000, 46.756987, 50.116367, 50.000000, 0,567.69,734.58,46.87,46.88,46.92,46.92,46.92,46.92
322, 4.000000, 65.000000, 4.444444, 0.000000, 46.930210, 50.283147, 50.000000, 0,567.95,733.17,47.04,47.05,47.09,47.09,47.09,47.09
323, 4.000000, 65.000000, 4.444444, 0.000000, 47.103091, 50.449579, 50.000000, 0,568.21,731.76,47.21,47.23,47.26,47.26,47.26,47.26
324, 4.000000, 65.000000, 4.444444, 0.000000, 47.275629, 50.615662, 50.000000, 0,568.46,730.35,47.39,47.40,47.44,47.44,47.44,47.44
325, 4.000000, 65.000000, 4.444444, 0.000000, 47.447824, 50.781396, 50.000000, 0,568.72,728.94,47.56,47.57,47.61,47.61,47.61,47.61
326, 4.000000, 65.000000, 4.444444, 0.000000, 47.619676, 50.946782, 50.000000, 0,568.98,727.52,47.73,47.74,47.78,47.78,47.78,47.78
327, 4.000000, 65.000000, 4.444444, 0.000000, 47.791184, 51.111818, 50.000000, 0,569.24,726.11,47.90,47.91,47.95,47.95,47.95,47.95
328, 4.000000, 65.000000, 4.444444, 0.000000, 47.962348, 51.276505, 50.000000, 0,569.49,724.69,48.07,48.09,48.12,48.12,48.12,48.12
329, 4.000000, 65.000000, 4.444444, 0.000000, 48.133168, 51.440843, 50.000000, 0,569.75,723.27,48.24,48.26,48.29,48.29,48.29,48.29
330, 4.000000, 65.000000, 4.444444, 0.000000, 48.303644, 51.604831, 50.000000, 0,570.00,721.85,48.41,48.43,48.46,48.46,48.46,48.46
331, 4.000000, 65.000000, 4.444444, 0.000000, 48.473775, 51.768469, 50.000000, 0,570.26,720.44,48.58,48.60,48.63,48.63,48.63,48.63
332, 4.000000, 65.000000, 4.444444, 0.000000, 48.643561, 51.931758, 50.000000, 0,570.51,719.01,48.75,48.77,48.80,48.80,48.80,48.80
333, 4.000000, 65.000000, 4.444444, 0.000000, 48.813002, 52.094696, 50.000000, 0,570.77,717.59,48.92,48.93,48.97,48.97,48.97,48.97
334, 4.000000, 65.000000, 4.444444, 0.000000, 48.982098, 52.257285, 50.000000, 0,571.02,716.17,49.09,49.10,49.14,49.14,49.14,49.14
335, 4.000000, 65.000000, 4.444444, 0.000000, 49.150848, 52.419523, 50.000000, 0,571.27,714.75,49.26,49.27,49.31,49.31,49.31,49.31
336, 4.000000, 65.000000, 4.444444, 0.000000, 49.319252, 52.581412, 50.000000, 0,571.53,713.32,49.43,49.44,49.48,49.48,49.48,49.48
337, 4.000000, 65.000000, 4.444444, 0.000000, 49.487310, 52.742949, 50.000000, 0,571.78,711.90,49.60,49.61,49.64,49.64,49.64,49.64
338, 4.000000, 65.000000, 4.444444, 0.000000, 49.655022, 52.904137, 50.000000, 0,572.03,710.47,49.76,49.78,49.81,49.81,49.81,49.81
339, 4.000000, 65.000000, 4.444444, 0.000000, 49.822388, 53.064974, 50.000000, 0,572.28,709.04,49.93,49.94,49.98,49.98,49.98,49.98
340, 4.000000, 65.000000, 4.444444, 0.000000, 49.989407, 53.225460, 50.000000, 0,572.53,707.61,50.10,50.11,50.14,50.14,50.14,50.14
341, 4.000000, 65.000000, 4.444444, 0.000000, 50.156079, 53.385596, 50.000000, 0,572.78,706.18,50.26,50.28,50.31,50.31,50.31,50.31
342, 4.000000, 65.000000, 4.444444, 0.000000, 50.322404, 53.545380, 50.000000, 0,573.03,704.75,50.43,50.44,50.48,50.48,50.48,50.48
343, 4.000000, 65.000000, 4.444444, 0.000000, 50.488381, 53.704814, 50.000000, 0,573.28,703.32,50.60,50.61,50.64,50.64,50.64,50.64
344, 4.000000, 65.000000, 4.444444, 0.000000, 50.654012, 53.863898, 50.000000, 0,573.52,701.89,50.76,50.77,50.81,50.81,50.81,50.81
345, 4.000000, 65.000000, 4.444444, 0.000000, 50.819295, 54.022630, 50.000000, 0,573.77,700.46,50.93,50.94,50.97,50.97,50.97,50.97
346, 4.000000, 65.000000, 4.444444, 0.000000, 50.984230, 54.181011, 50.000000, 0,574.02,699.02,51.09,51.10,51.14,51.14,51.14,51.14
347, 4.000000, 65.000000, 4.444444, 0.000000, 51.148817, 54.339041, 50.000000, 0,574.27,697.59,51.26,51.27,51.30,51.30,51.30,51.30
348, 4.000000, 65.000000, 4.444444, 0.000000, 51.313056, 54.496720, 50.000000, 0,574.51,696.16,51.42,51.43,51.47,51.47,51.47,51.47
349, 4.000000, 65.000000, 4.444444, 0.000000, 51.476947, 54.654048, 50.000000, 0,574.76,694.72,51.58,51.59,51.63,51.63,51.63,51.63
350, 4.000000, 65.000000, 4.444444, 0.000000, 51.640490, 54.811025, 50.000000, 0,575.00,693.29,51.75,51.76,51.79,51.79,51.79,51.79
351, 4.000000, 65.000000, 4.444444, 0.000000, 51.803685, 54.967651, 50.000000, 0,575.25,691.85,51.91,51.92,51.96,51.96,51.96,51.96
352, 4.000000, 65.000000, 4.444444, 0.000000, 51.966530, 55.123926, 50.000000, 0,575.49,690.41,52.07,52.08,52.12,52.12,52.12,52.12
353, 4.000000, 65.000000, 4.444444, 0.000000, 52.129028, 55.279849, 50.000000, 0,575.73,688.98,52.23,52.25,52.28,52.28,52.28,52.28
354, 4.000000, 65.000000, 4.444444, 0.000000, 52.291176, 55.435422, 50.000000, 0,575.98,687.54,52.40,52.41,52.44,52.44,52.44,52.44
355, 4.000000, 65.000000, 4.444444, 0.000000, 52.452975, 55.590643, 50.000000, 0,576.22,686.10,52.56,52.57,52.60,52.60,52.60,52.60
356, 4.000000, 65.000000, 4.444444, 0.000000, 52.614426, 55.745513, 50.000000, 0,576.46,684.66,52.72,52.73,52.76,52.76,52.76,52.76
357, 4.000000, 65.000000, 4.444444, 0.000000, 52.775527, 55.900032, 50.000000, 0,576.70,683.22,52.88,52.89,52.93,52.93,52.93,52.93
358, 4.000000, 65.000000, 4.444444, 0.000000, 52.936279, 56.054199, 50.000000, 0,576.94,681.78,53.04,53.05,53.09,53.09,53.09,53.09
359, 4.000000, 65.000000, 4.444444, 0.000000, 53.096682, 56.208016, 50.000000, 0,577.18,680.34,53.20,53.21,53.25,53.25,53.25,53.25
360, 4.000000, 65.000000, 4.444444, 0.000000, 53.256736, 56.361482, 50.000000, 0,577.42,678.90,53.36,53.37,53.41,53.41,53.41,53.41
361, 4.000000, 65.000000, 4.444444, 0.000000, 53.416440, 56.514596, 50.000000, 0,577.66,677.46,53.52,53.53,53.57,53.57,53.57,53.57
362, 4.000000, 65.000000, 4.444444, 0.000000, 53.575794, 56.667360, 50.000000, 0,577.90,676.02,53.68,53.69,53.72,53.72,53.72,53.72
363, 4.000000, 65.000000, 4.444444, 0.000000, 53.734799, 56.819772, 50.000000, 0,578.14,674.58,53.84,53.85,53.88,53.88,53.88,53.88
364, 4.000000, 65.000000, 4.444444, 0.000000, 53.893455, 56.971834, 50.000000, 0,578.38,673.13,54.00,54.01,54.04,54.04,54.04,54.04
365, 4.000000, 65.000000, 4.444444, 0.000000, 54.051760, 57.123545, 50.000000, 0,578.62,671.69,54.15,54.17,54.20,54.20,54.20,54.20
366, 4.000000, 65.000000, 4.444444, 0.000000, 54.209716, 57.274905, 50.000000, 0,578.85,670.25,54.31,54.32,54.36,54.36,54.36,54.36
367, 4.000000, 65.000000, 4.444444, 0.000000, 54.367323, 57.425964, 50.000000, 0,579.09,668.82,54.47,54.48,54.51,54.51,54.51,54.51
368, 4.000000, 65.000000, 4.444444, 0.000000, 54.524586, 57.577383, 50.000000, 0,579.35,667.54,54.63,54.64,54.67,54.67,54.67,54.67
369, 4.000000, 65.000000, 4.444444, 0.000000, 54.681548, 57.729316, 50.000000, 0,579.62,666.44,54.78,54.79,54.83,54.83,54.83,54.83
370, 4.000000, 65.000000, 4.444444, 0.000000, 54.838241, 57.880974, 50.000000, 0,579.90,665.34,54.94,54.95,54.98,54.98,54.98,54.98
371, 4.000000, 65.000000, 4.444444, 0.000000, 54.994666, 58.032356, 50.000000, 0,580.18,664.24,55.10,55.11,55.14,55.14,55.14,55.14
372, 4.000000, 65.000000, 4.444444, 0.000000, 55.150822, 58.183462, 50.000000, 0,580.46,663.13,55.25,55.26,55.30,55.30,55.30,55.30
373, 4.000000, 65.000000, 4.444444, 0.000000, 55.306709, 58.334292, 50.000000, 0,580.73,662.03,55.41,55.42,55.45,55.45,55.45,55.45
