minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
374, 4.000000, 65.000000, 4.444444, 0.000000, 55.462326, 58.484844, 50.000000, 0,581.01,660.92,55.56,55.57,55.61,55.61,55.61,55.61
375, 4.000000, 65.000000, 4.444444, 0.000000, 55.617674, 58.635120, 50.000000, 0,581.28,659.81,55.72,55.73,55.76,55.76,55.76,55.76
376, 4.000000, 65.000000, 4.444444, 0.000000, 55.772751, 58.785119, 50.000000, 0,581.56,658.70,55.87,55.88,55.92,55.92,55.92,55.92
377, 4.000000, 65.000000, 4.444444, 0.000000, 55.927557, 58.934841, 50.000000, 0,581.83,657.59,56.03,56.04,56.07,56.07,56.07,56.07
378, 4.000000, 65.000000, 4.444444, 0.000000, 56.082092, 59.084284, 50.000000, 0,582.11,656.48,56.18,56.19,56.23,56.23,56.23,56.23
379, 4.000000, 65.000000, 4.444444, 0.000000, 56.236356, 59.233450, 50.000000, 0,582.38,655.36,56.34,56.35,56.38,56.38,56.38,56.38
380, 4.000000, 65.000000, 4.444444, 0.000000, 56.390348, 59.382338, 50.000000, 0,582.65,654.24,56.49,56.50,56.53,56.53,56.53,56.53
381, 4.000000, 65.000000, 4.444444, 0.000000, 56.544069, 59.530947, 50.000000, 0,582.92,653.13,56.64,56.65,56.69,56.69,56.69,56.69
382, 4.000000, 65.000000, 4.444444, 0.000000, 56.697517, 59.679278, 50.000000, 0,583.20,652.01,56.80,56.81,56.84,56.84,56.84,56.84
383, 4.000000, 65.000000, 4.444444, 0.000000, 56.850692, 59.827329, 50.000000, 0,583.47,650.89,56.95,56.96,56.99,56.99,56.99,56.99
384, 4.000000, 65.000000, 4.444444, 0.000000, 57.003595, 59.975102, 50.000000, 0,583.74,649.77,57.10,57.11,57.15,57.15,57.15,57.15
385, 4.000000, 65.000000, 4.444444, 0.000000, 57.156224, 60.122596, 50.000000, 0,584.01,648.64,57.26,57.27,57.30,57.30,57.30,57.30
386, 4.000000, 65.000000, 4.444444, 0.000000, 57.308580, 60.269810, 50.000000, 0,584.28,647.52,57.41,57.42,57.45,57.45,57.45,57.45
387, 4.000000, 65.000000, 4.444444, 0.000000, 57.460662, 60.416744, 50.000000, 0,584.55,646.39,57.56,57.57,57.60,57.60,57.60,57.60
388, 4.000000, 65.000000, 4.444444, 0.000000, 57.612469, 60.563399, 50.000000, 0,584.82,645.27,57.71,57.72,57.75,57.75,57.75,57.75
389, 4.000000, 65.000000, 4.444444, 0.000000, 57.764003, 60.709773, 50.000000, 0,585.09,644.14,57.86,57.87,57.91,57.91,57.91,57.91
390, 4.000000, 65.000000, 4.444444, 0.000000, 57.915261, 60.855867, 50.000000, 0,585.36,643.01,58.01,58.02,58.06,58.06,58.06,58.06
391, 4.000000, 65.000000, 4.444444, 0.000000, 58.066245, 61.001681, 50.000000, 0,585.62,641.88,58.16,58.17,58.21,58.21,58.21,58.21
392, 4.000000, 65.000000, 4.444444, 0.000000, 58.216953, 61.147214, 50.000000, 0,585.89,640.75,58.31,58.33,58.36,58.36,58.36,58.36
393, 4.000000, 65.000000, 4.444444, 0.000000, 58.367386, 61.292466, 50.000000, 0,586.16,639.61,58.46,58.48,58.51,58.51,58.51,58.51
394, 4.000000, 65.000000, 4.444444, 0.000000, 58.517543, 61.437437, 50.000000, 0,586.42,638.48,58.61,58.63,58.66,58.66,58.66,58.66
395, 4.000000, 65.000000, 4.444444, 0.000000, 58.667424, 61.582127, 50.000000, 0,586.69,637.34,58.76,58.78,58.81,58.81,58.81,58.81
396, 4.000000, 65.000000, 4.444444, 0.000000, 58.817029, 61.726536, 50.000000, 0,586.95,636.21,58.91,58.92,58.96,58.96,58.96,58.96
397, 4.000000, 65.000000, 4.444444, 0.000000, 58.966357, 61.870663, 50.000000, 0,587.22,635.07,59.06,59.07,59.11,59.11,59.11,59.11
398, 4.000000, 65.000000, 4.444444, 0.000000, 59.115408, 62.014508, 50.000000, 0,587.48,633.93,59.21,59.22,59.25,59.25,59.25,59.25
399, 4.000000, 65.000000, 4.444444, 0.000000, 59.264183, 62.158072, 50.000000, 0,587.75,632.79,59.36,59.37,59.40,59.40,59.40,59.40
400, 4.000000, 65.000000, 4.444444, 0.000000, 59.412680, 62.301354, 50.000000, 0,588.01,631.65,59.51,59.52,59.55,59.55,59.55,59.55
401, 4.000000, 65.000000, 4.444444, 0.000000, 59.560899, 62.444353, 50.000000, 0,588.27,630.51,59.66,59.67,59.70,59.70,59.70,59.70
402, 4.000000, 65.000000, 4.444444, 0.000000, 59.708841, 62.587071, 50.000000, 0,588.53,629.37,59.80,59.82,59.85,59.85,59.85,59.85
403, 4.000000, 65.000000, 4.444444, 0.000000, 59.856505, 62.729506, 50.000000, 0,588.80,628.23,59.95,59.96,59.99,59.99,59.99,59.99
404, 4.000000, 65.000000, 4.444444, 0.000000, 60.003891, 62.871659, 50.000000, 0,589.06,627.08,60.10,60.11,60.14,60.14,60.14,60.14
405, 4.000000, 65.000000, 4.444444, 0.000000, 60.150998, 63.013528, 50.000000, 0,589.32,625.94,60.25,60.26,60.29,60.29,60.29,60.29
406, 4.000000, 65.000000, 4.444444, 0.000000, 60.297826, 63.155116, 50.000000, 0,589.58,624.79,60.39,60.40,60.44,60.44,60.44,60.44
407, 4.000000, 65.000000, 4.444444, 0.000000, 60.444376, 63.296420, 50.000000, 0,589.84,623.64,60.54,60.55,60.58,60.58,60.58,60.58
408, 4.000000, 65.000000, 4.444444, 0.000000, 60.590647, 63.437441, 50.000000, 0,590.10,622.49,60.69,60.70,60.73,60.73,60.73,60.73
409, 4.000000, 65.000000, 4.444444, 0.000000, 60.736639, 63.578180, 50.000000, 0,590.36,621.35,60.83,60.84,60.87,60.87,60.87,60.87
410, 4.000000, 65.000000, 4.444444, 0.000000, 60.882351, 63.718635, 50.000000, 0,590.61,620.20,60.98,60.99,61.02,61.02,61.02,61.02
411, 4.000000, 65.000000, 4.444444, 0.000000, 61.027784, 63.858807, 50.000000, 0,590.87,619.05,61.12,61.13,61.16,61.16,61.16,61.16
412, 4.000000, 65.000000, 4.444444, 0.000000, 61.172937, 63.998695, 50.000000, 0,591.13,617.90,61.27,61.28,61.31,61.31,61.31,61.31
413, 4.000000, 65.000000, 4.444444, 0.000000, 61.317810, 64.138300, 50.000000, 0,591.39,616.74,61.41,61.42,61.45,61.45,61.45,61.45
414, 4.000000, 65.000000, 4.444444, 0.000000, 61.462403, 64.277622, 50.000000, 0,591.64,615.59,61.56,61.57,61.60,61.60,61.60,61.60
415, 4.000000, 65.000000, 4.444444, 0.000000, 61.606715, 64.416659, 50.000000, 0,591.90,614.44,61.70,61.71,61.74,61.74,61.74,61.74
416, 4.000000, 65.000000, 4.444444, 0.000000, 61.750747, 64.555413, 50.000000, 0,592.15,613.28,61.84,61.85,61.89,61.89,61.89,61.89
417, 4.000000, 65.000000, 4.444444, 0.000000, 61.894499, 64.693884, 50.000000, 0,592.41,612.13,61.99,62.00,62.03,62.03,62.03,62.03
418, 4.000000, 65.000000, 4.444444, 0.000000, 62.037970, 64.832070, 50.000000, 0,592.66,610.97,62.13,62.14,62.17,62.17,62.17,62.17
419, 4.000000, 65.000000, 4.444444, 0.000000, 62.181160, 64.969973, 50.000000, 0,592.92,609.82,62.27,62.28,62.32,62.32,62.32,62.32
420, 4.000000, 65.000000, 4.444444, 0.000000, 62.324069, 65.107591, 50.000000, 0,593.17,608.66,62.42,62.43,62.46,62.46,62.46,62.46
421, 4.000000, 65.000000, 4.444444, 0.000000, 62.466696, 65.244926, 50.000000, 0,593.42,607.50,62.56,62.57,62.60,62.60,62.60,62.60
422, 4.000000, 65.000000, 4.444444, 0.000000, 62.609043, 65.381976, 50.000000, 0,593.67,606.34,62.70,62.71,62.74,62.74,62.74,62.74
423, 4.000000, 65.000000, 4.444444, 0.000000, 62.751108, 65.518742, 50.000000, 0,593.93,605.19,62.84,62.85,62.88,62.88,62.88,62.88
424, 4.000000, 65.000000, 4.444444, 0.000000, 62.892891, 65.655224, 50.000000, 0,594.18,604.03,62.98,63.00,63.03,63.03,63.03,63.03
425, 4.000000, 65.000000, 4.444444, 0.000000, 63.034393, 65.791422, 50.000000, 0,594.43,602.87,63.13,63.14,63.17,63.17,63.17,63.17
426, 4.000000, 65.000000, 4.444444, 0.000000, 63.175612, 65.927335, 50.000000, 0,594.68,601.71,63.27,63.28,63.31,63.31,63.31,63.31
427, 4.000000, 65.000000, 4.444444, 0.000000, 63.316550, 66.062964, 50.000000, 0,594.93,600.55,63.41,63.42,63.45,63.45,63.45,63.45
428, 4.000000, 65.000000, 4.444444, 0.000000, 63.457206, 66.198309, 50.000000, 0,595.18,599.38,63.55,63.56,63.59,63.59,63.59,63.59
429, 4.000000, 65.000000, 4.444444, 0.000000, 63.597580, 66.333370, 50.000000, 0,595.43,598.22,63.69,63.70,63.73,63.73,63.73,63.73
430, 4.000000, 65.000000, 4.444444, 0.000000, 63.737671, 66.468146, 50.000000, 0,595.67,597.06,63.83,63.84,63.87,63.87,63.87,63.87
431, 4.000000, 65.000000, 4.444444, 0.000000, 63.877480, 66.602638, 50.000000, 0,595.92,595.90,63.97,63.98,64.01,64.01,64.01,64.01
432, 4.000000, 65.000000, 4.444444, 0.000000, 64.017006, 66.736845, 50.000000, 0,596.17,594.73,64.11,64.12,64.15,64.15,64.15,64.15
433, 4.000000, 65.000000, 4.444444, 0.000000, 64.156250, 66.870768, 50.000000, 0,596.42,593.57,64.25,64.26,64.29,64.29,64.29,64.29
434, 4.000000, 65.000000, 4.444444, 0.000000, 64.295212, 67.004406, 50.000000, 0,596.66,592.41,64.39,64.40,64.43,64.43,64.43,64.43
435, 4.000000, 65.000000, 4.444444, 0.000000, 64.433890, 67.137760, 50.000000, 0,596.91,591.24,64.52,64.53,64.56,64.56,64.56,64.56
436, 4.000000, 65.000000, 4.444444, 0.000000, 64.572286, 67.270830, 50.000000, 0,597.15,590.08,64.66,64.67,64.70,64.70,64.70,64.70
437, 4.000000, 65.000000, 4.444444, 0.000000, 64.710399, 67.403615, 50.000000, 0,597.40,588.91,64.80,64.81,64.84,64.84,64.84,64.84
438, 4.000000, 65.000000, 4.444444, 0.000000, 64.848229, 67.536115, 50.000000, 0,597.64,587.75,64.94,64.95,64.98,64.98,64.98,64.98
439, 4.000000, 65.000000, 4.444444, 0.000000, 64.963414, 67.646838, 40.000000, 0,478.28,469.42,64.96,65.00,65.12,65.12,65.12,65.12
440, 4.000000, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.96,65.00,65.12,65.12,65.12,65.12
441, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.96,65.00,65.12,65.12,65.12,65.12
442, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.95,65.00,65.12,65.12,65.12,65.12
443, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.95,65.00,65.11,65.11,65.11,65.11
444, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.95,64.99,65.11,65.11,65.11,65.11
445, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.95,64.99,65.11,65.11,65.11,65.11
446, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.94,64.99,65.11,65.11,65.11,65.11
447, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.94,64.99,65.11,65.11,65.11,65.11
448, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.94,64.99,65.10,65.10,65.10,65.10
449, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.94,64.99,65.10,65.10,65.10,65.10
450, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.93,64.98,65.10,65.10,65.10,65.10
451, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.93,64.98,65.10,65.10,65.10,65.10
452, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.93,64.98,65.10,65.10,65.10,65.10
453, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.93,64.98,65.09,65.09,65.09,65.09
454, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.92,64.98,65.09,65.09,65.09,65.09
455, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.92,64.98,65.09,65.09,65.09,65.09
456, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.92,64.97,65.09,65.09,65.09,65.09
457, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.92,64.97,65.09,65.09,65.09,65.09
458, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.91,64.97,65.09,65.09,65.09,65.09
459, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.91,64.97,65.08,65.08,65.08,65.08
460, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.91,64.97,65.08,65.08,65.08,65.08
461, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.91,64.97,65.08,65.08,65.08,65.08
462, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.90,64.97,65.08,65.08,65.08,65.08
463, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.90,64.96,65.08,65.08,65.08,65.08
464, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.90,64.96,65.07,65.07,65.07,65.07
465, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.89,64.96,65.07,65.07,65.07,65.07
466, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.89,64.96,65.07,65.07,65.07,65.07
467, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.89,64.96,65.07,65.07,65.07,65.07
468, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.89,64.96,65.07,65.07,65.07,65.07
469, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.88,64.95,65.06,65.06,65.06,65.06
470, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.88,64.95,65.06,65.06,65.06,65.06
471, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.88,64.95,65.06,65.06,65.06,65.06
472, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.88,64.95,65.06,65.06,65.06,65.06
473, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.87,64.95,65.06,65.06,65.06,65.06
474, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.87,64.95,65.06,65.06,65.06,65.06
475, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.87,64.94,65.05,65.05,65.05,65.05
476, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.87,64.94,65.05,65.05,65.05,65.05
477, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.86,64.94,65.05,65.05,65.05,65.05
478, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.86,64.94,65.05,65.05,65.05,65.05
479, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.86,64.94,65.05,65.05,65.05,65.05
480, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.86,64.94,65.04,65.04,65.04,65.04
481, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.85,64.93,65.04,65.04,65.04,65.04
482, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.85,64.93,65.04,65.04,65.04,65.04
483, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.85,64.93,65.04,65.04,65.04,65.04
484, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.84,64.93,65.04,65.04,65.04,65.04
485, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.84,64.93,65.04,65.04,65.04,65.04
486, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.84,64.93,65.03,65.03,65.03,65.03
487, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.84,64.92,65.03,65.03,65.03,65.03
488, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.83,64.92,65.03,65.03,65.03,65.03
489, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.83,64.92,65.03,65.03,65.03,65.03
490, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.83,64.92,65.03,65.03,65.03,65.03
491, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.83,64.92,65.02,65.02,65.02,65.02
492, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.82,64.92,65.02,65.02,65.02,65.02
493, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.82,64.91,65.02,65.02,65.02,65.02
494, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.82,64.91,65.02,65.02,65.02,65.02
495, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.82,64.91,65.02,65.02,65.02,65.02
496, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.81,64.91,65.01,65.01,65.01,65.01
497, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.81,64.91,65.01,65.01,65.01,65.01
498, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.81,64.91,65.01,65.01,65.01,65.01
499, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.81,64.90,65.01,65.01,65.01,65.01
500, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.80,64.90,65.01,65.01,65.01,65.01
501, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.80,64.90,65.01,65.01,65.01,65.01
502, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.80,64.90,65.00,65.00,65.00,65.00
503, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.80,64.90,65.00,65.00,65.00,65.00
504, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.79,64.90,65.00,65.00,65.00,65.00
505, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.79,64.90,65.00,65.00,65.00,65.00
506, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.79,64.89,65.00,65.00,65.00,65.00
507, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.78,64.89,64.99,64.99,64.99,64.99
508, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.78,64.89,64.99,64.99,64.99,64.99
509, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.78,64.89,64.99,64.99,64.99,64.99
510, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.78,64.89,64.99,64.99,64.99,64.99
511, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.77,64.89,64.99,64.99,64.99,64.99
512, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.77,64.88,64.98,64.98,64.98,64.98
513, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.77,64.88,64.98,64.98,64.98,64.98
514, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.77,64.88,64.98,64.98,64.98,64.98
515, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.76,64.88,64.98,64.98,64.98,64.98
516, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.76,64.88,64.98,64.98,64.98,64.98
517, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.76,64.88,64.98,64.98,64.98,64.98
518, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.76,64.87,64.97,64.97,64.97,64.97
519, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.75,64.87,64.97,64.97,64.97,64.97
520, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.75,64.87,64.97,64.97,64.97,64.97
521, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.75,64.87,64.97,64.97,64.97,64.97
522, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.75,64.87,64.97,64.97,64.97,64.97
523, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.74,64.87,64.96,64.96,64.96,64.96
524, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.74,64.86,64.96,64.96,64.96,64.96
525, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.74,64.86,64.96,64.96,64.96,64.96
526, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.74,64.86,64.96,64.96,64.96,64.96
527, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.73,64.86,64.96,64.96,64.96,64.96
528, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.73,64.86,64.96,64.96,64.96,64.96
529, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.73,64.86,64.95,64.95,64.95,64.95
530, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.72,64.85,64.95,64.95,64.95,64.95
531, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.72,64.85,64.95,64.95,64.95,64.95
532, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.72,64.85,64.95,64.95,64.95,64.95
533, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.72,64.85,64.95,64.95,64.95,64.95
534, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.71,64.85,64.94,64.94,64.94,64.94
535, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.71,64.85,64.94,64.94,64.94,64.94
536, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.71,64.84,64.94,64.94,64.94,64.94
537, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.71,64.84,64.94,64.94,64.94,64.94
538, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.70,64.84,64.94,64.94,64.94,64.94
539, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.70,64.84,64.93,64.93,64.93,64.93
540, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.70,64.84,64.93,64.93,64.93,64.93
541, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.70,64.84,64.93,64.93,64.93,64.93
542, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.69,64.83,64.93,64.93,64.93,64.93
543, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.69,64.83,64.93,64.93,64.93,64.93
544, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.69,64.83,64.93,64.93,64.93,64.93
545, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.69,64.83,64.92,64.92,64.92,64.92
546, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.68,64.83,64.92,64.92,64.92,64.92
547, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.68,64.83,64.92,64.92,64.92,64.92
548, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.68,64.82,64.92,64.92,64.92,64.92
549, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.68,64.82,64.92,64.92,64.92,64.92
550, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.67,64.82,64.91,64.91,64.91,64.91
551, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.67,64.82,64.91,64.91,64.91,64.91
552, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.67,64.82,64.91,64.91,64.91,64.91
553, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.66,64.82,64.91,64.91,64.91,64.91
554, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.66,64.82,64.91,64.91,64.91,64.91
555, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.66,64.81,64.91,64.91,64.91,64.91
556, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.66,64.81,64.90,64.90,64.90,64.90
557, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.65,64.81,64.90,64.90,64.90,64.90
558, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.65,64.81,64.90,64.90,64.90,64.90
559, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.65,64.81,64.90,64.90,64.90,64.90
560, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.65,64.81,64.90,64.90,64.90,64.90
561, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.64,64.80,64.89,64.89,64.89,64.89
562, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.64,64.80,64.89,64.89,64.89,64.89
563, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.64,64.80,64.89,64.89,64.89,64.89
564, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.64,64.80,64.89,64.89,64.89,64.89
565, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.63,64.80,64.89,64.89,64.89,64.89
566, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.63,64.80,64.88,64.88,64.88,64.88
567, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.63,64.79,64.88,64.88,64.88,64.88
568, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.63,64.79,64.88,64.88,64.88,64.88
569, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.62,64.79,64.88,64.88,64.88,64.88
570, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.62,64.79,64.88,64.88,64.88,64.88
571, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.62,64.79,64.88,64.88,64.88,64.88
572, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.62,64.79,64.87,64.87,64.87,64.87
573, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.61,64.78,64.87,64.87,64.87,64.87
574, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.61,64.78,64.87,64.87,64.87,64.87
575, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.61,64.78,64.87,64.87,64.87,64.87
576, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.61,64.78,64.87,64.87,64.87,64.87
577, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.60,64.78,64.86,64.86,64.86,64.86
578, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.60,64.78,64.86,64.86,64.86,64.86
579, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.60,64.77,64.86,64.86,64.86,64.86
580, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.59,64.77,64.86,64.86,64.86,64.86
581, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.59,64.77,64.86,64.86,64.86,64.86
582, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.59,64.77,64.86,64.86,64.86,64.86
583, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.59,64.77,64.85,64.85,64.85,64.85
584, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.58,64.77,64.85,64.85,64.85,64.85
585, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.58,64.76,64.85,64.85,64.85,64.85
586, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.58,64.76,64.85,64.85,64.85,64.85
587, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.58,64.76,64.85,64.85,64.85,64.85
588, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.57,64.76,64.84,64.84,64.84,64.84
589, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.57,64.76,64.84,64.84,64.84,64.84
590, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.57,64.76,64.84,64.84,64.84,64.84
591, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.57,64.75,64.84,64.84,64.84,64.84
592, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.56,64.75,64.84,64.84,64.84,64.84
593, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.56,64.75,64.83,64.83,64.83,64.83
594, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.56,64.75,64.83,64.83,64.83,64.83
595, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.56,64.75,64.83,64.83,64.83,64.83
596, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.55,64.75,64.83,64.83,64.83,64.83
597, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.55,64.74,64.83,64.83,64.83,64.83
598, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.55,64.74,64.83,64.83,64.83,64.83
599, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.55,64.74,64.82,64.82,64.82,64.82
600, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.54,64.74,64.82,64.82,64.82,64.82
601, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.54,64.74,64.82,64.82,64.82,64.82
602, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.54,64.74,64.82,64.82,64.82,64.82
603, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.54,64.74,64.82,64.82,64.82,64.82
604, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.53,64.73,64.81,64.81,64.81,64.81
605, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.53,64.73,64.81,64.81,64.81,64.81
606, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.53,64.73,64.81,64.81,64.81,64.81
607, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.52,64.73,64.81,64.81,64.81,64.81
608, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.52,64.73,64.81,64.81,64.81,64.81
609, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.52,64.73,64.81,64.81,64.81,64.81
610, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.52,64.72,64.80,64.80,64.80,64.80
611, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.51,64.72,64.80,64.80,64.80,64.80
612, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.51,64.72,64.80,64.80,64.80,64.80
613, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.51,64.72,64.80,64.80,64.80,64.80
614, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.51,64.72,64.80,64.80,64.80,64.80
615, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.50,64.72,64.79,64.79,64.79,64.79
616, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.50,64.71,64.79,64.79,64.79,64.79
617, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.50,64.71,64.79,64.79,64.79,64.79
618, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.50,64.71,64.79,64.79,64.79,64.79
619, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.49,64.71,64.79,64.79,64.79,64.79
620, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.49,64.71,64.78,64.78,64.78,64.78
621, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.49,64.71,64.78,64.78,64.78,64.78
622, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.49,64.70,64.78,64.78,64.78,64.78
623, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.48,64.70,64.78,64.78,64.78,64.78
624, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.48,64.70,64.78,64.78,64.78,64.78
625, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.48,64.70,64.78,64.78,64.78,64.78
626, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.48,64.70,64.77,64.77,64.77,64.77
627, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.47,64.70,64.77,64.77,64.77,64.77
628, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.47,64.69,64.77,64.77,64.77,64.77
629, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.47,64.69,64.77,64.77,64.77,64.77
630, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.47,64.69,64.77,64.77,64.77,64.77
631, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.46,64.69,64.76,64.76,64.76,64.76
632, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.46,64.69,64.76,64.76,64.76,64.76
633, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.46,64.69,64.76,64.76,64.76,64.76
634, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.45,64.68,64.76,64.76,64.76,64.76
635, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.45,64.68,64.76,64.76,64.76,64.76
636, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.45,64.68,64.76,64.76,64.76,64.76
637, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.45,64.68,64.75,64.75,64.75,64.75
638, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.44,64.68,64.75,64.75,64.75,64.75
639, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.44,64.68,64.75,64.75,64.75,64.75
640, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.44,64.67,64.75,64.75,64.75,64.75
641, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.44,64.67,64.75,64.75,64.75,64.75
642, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.43,64.67,64.74,64.74,64.74,64.74
643, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.43,64.67,64.74,64.74,64.74,64.74
644, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.43,64.67,64.74,64.74,64.74,64.74
645, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.43,64.67,64.74,64.74,64.74,64.74
646, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.42,64.66,64.74,64.74,64.74,64.74
647, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.42,64.66,64.74,64.74,64.74,64.74
648, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.42,64.66,64.73,64.73,64.73,64.73
649, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.42,64.66,64.73,64.73,64.73,64.73
650, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.41,64.66,64.73,64.73,64.73,64.73
651, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.41,64.66,64.73,64.73,64.73,64.73
652, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.41,64.65,64.73,64.73,64.73,64.73
653, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.41,64.65,64.72,64.72,64.72,64.72
654, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.40,64.65,64.72,64.72,64.72,64.72
655, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.40,64.65,64.72,64.72,64.72,64.72
656, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.40,64.65,64.72,64.72,64.72,64.72
657, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.40,64.65,64.72,64.72,64.72,64.72
658, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.39,64.65,64.71,64.71,64.71,64.71
659, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.39,64.64,64.71,64.71,64.71,64.71
660, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.39,64.64,64.71,64.71,64.71,64.71
661, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.38,64.64,64.71,64.71,64.71,64.71
662, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.38,64.64,64.71,64.71,64.71,64.71
663, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.38,64.64,64.71,64.71,64.71,64.71
664, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.38,64.64,64.70,64.70,64.70,64.70
665, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.37,64.63,64.70,64.70,64.70,64.70
666, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.37,64.63,64.70,64.70,64.70,64.70
667, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.37,64.63,64.70,64.70,64.70,64.70
668, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.37,64.63,64.70,64.70,64.70,64.70
669, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.36,64.63,64.69,64.69,64.69,64.69
670, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.36,64.63,64.69,64.69,64.69,64.69
671, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.36,64.62,64.69,64.69,64.69,64.69
672, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.36,64.62,64.69,64.69,64.69,64.69
673, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.35,64.62,64.69,64.69,64.69,64.69
674, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.35,64.62,64.69,64.69,64.69,64.69
675, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.35,64.62,64.68,64.68,64.68,64.68
676, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.35,64.62,64.68,64.68,64.68,64.68
677, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.34,64.61,64.68,64.68,64.68,64.68
678, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.34,64.61,64.68,64.68,64.68,64.68
679, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.34,64.61,64.68,64.68,64.68,64.68
680, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.34,64.61,64.67,64.67,64.67,64.67
681, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.33,64.61,64.67,64.67,64.67,64.67
682, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.33,64.61,64.67,64.67,64.67,64.67
683, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.33,64.60,64.67,64.67,64.67,64.67
684, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.33,64.60,64.67,64.67,64.67,64.67
685, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.32,64.60,64.67,64.67,64.67,64.67
686, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.32,64.60,64.66,64.66,64.66,64.66
687, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.32,64.60,64.66,64.66,64.66,64.66
688, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.32,64.60,64.66,64.66,64.66,64.66
689, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.31,64.59,64.66,64.66,64.66,64.66
690, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.31,64.59,64.66,64.66,64.66,64.66
691, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.31,64.59,64.65,64.65,64.65,64.65
692, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.31,64.59,64.65,64.65,64.65,64.65
693, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.30,64.59,64.65,64.65,64.65,64.65
694, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.30,64.59,64.65,64.65,64.65,64.65
695, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.30,64.58,64.65,64.65,64.65,64.65
696, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.29,64.58,64.64,64.64,64.64,64.64
697, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.29,64.58,64.64,64.64,64.64,64.64
698, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.29,64.58,64.64,64.64,64.64,64.64
699, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.29,64.58,64.64,64.64,64.64,64.64
700, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.28,64.58,64.64,64.64,64.64,64.64
701, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.28,64.57,64.64,64.64,64.64,64.64
702, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.28,64.57,64.63,64.63,64.63,64.63
703, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.28,64.57,64.63,64.63,64.63,64.63
704, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.27,64.57,64.63,64.63,64.63,64.63
705, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.27,64.57,64.63,64.63,64.63,64.63
706, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.27,64.57,64.63,64.63,64.63,64.63
707, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.27,64.56,64.62,64.62,64.62,64.62
708, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.26,64.56,64.62,64.62,64.62,64.62
709, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.26,64.56,64.62,64.62,64.62,64.62
710, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.26,64.56,64.62,64.62,64.62,64.62
711, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.26,64.56,64.62,64.62,64.62,64.62
712, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.25,64.56,64.62,64.62,64.62,64.62
713, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.25,64.56,64.61,64.61,64.61,64.61
714, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.25,64.55,64.61,64.61,64.61,64.61
715, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.25,64.55,64.61,64.61,64.61,64.61
716, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.24,64.55,64.61,64.61,64.61,64.61
717, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.24,64.55,64.61,64.61,64.61,64.61
718, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.24,64.55,64.60,64.60,64.60,64.60
719, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.24,64.55,64.60,64.60,64.60,64.60
720, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.23,64.54,64.60,64.60,64.60,64.60
721, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.23,64.54,64.60,64.60,64.60,64.60
722, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.23,64.54,64.60,64.60,64.60,64.60
723, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.23,64.54,64.60,64.60,64.60,64.60
724, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.22,64.54,64.59,64.59,64.59,64.59
725, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.22,64.54,64.59,64.59,64.59,64.59
726, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.22,64.53,64.59,64.59,64.59,64.59
727, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.21,64.53,64.59,64.59,64.59,64.59
728, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.21,64.53,64.59,64.59,64.59,64.59
729, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.21,64.53,64.58,64.58,64.58,64.58
730, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.21,64.53,64.58,64.58,64.58,64.58
731, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.20,64.53,64.58,64.58,64.58,64.58
732, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.20,64.52,64.58,64.58,64.58,64.58
733, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.20,64.52,64.58,64.58,64.58,64.58
734, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.20,64.52,64.57,64.57,64.57,64.57
735, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.19,64.52,64.57,64.57,64.57,64.57
736, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.19,64.52,64.57,64.57,64.57,64.57
737, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.19,64.52,64.57,64.57,64.57,64.57
738, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.19,64.51,64.57,64.57,64.57,64.57
739, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.18,64.51,64.57,64.57,64.57,64.57
740, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.18,64.51,64.56,64.56,64.56,64.56
741, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.18,64.51,64.56,64.56,64.56,64.56
742, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.18,64.51,64.56,64.56,64.56,64.56
743, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.17,64.51,64.56,64.56,64.56,64.56
744, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.17,64.50,64.56,64.56,64.56,64.56
745, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.17,64.50,64.55,64.55,64.55,64.55
746, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.17,64.50,64.55,64.55,64.55,64.55
747, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.16,64.50,64.55,64.55,64.55,64.55
748, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.16,64.50,64.55,64.55,64.55,64.55
749, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.16,64.50,64.55,64.55,64.55,64.55
750, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.16,64.49,64.55,64.55,64.55,64.55
751, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.15,64.49,64.54,64.54,64.54,64.54
752, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.15,64.49,64.54,64.54,64.54,64.54
753, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.15,64.49,64.54,64.54,64.54,64.54
754, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.15,64.49,64.54,64.54,64.54,64.54
755, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.14,64.49,64.54,64.54,64.54,64.54
756, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.14,64.48,64.53,64.53,64.53,64.53
757, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.14,64.48,64.53,64.53,64.53,64.53
758, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.14,64.48,64.53,64.53,64.53,64.53
759, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.13,64.48,64.53,64.53,64.53,64.53
760, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.13,64.48,64.53,64.53,64.53,64.53
761, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.13,64.48,64.53,64.53,64.53,64.53
762, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.13,64.47,64.52,64.52,64.52,64.52
763, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.12,64.47,64.52,64.52,64.52,64.52
764, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.12,64.47,64.52,64.52,64.52,64.52
765, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.12,64.47,64.52,64.52,64.52,64.52
766, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.11,64.47,64.52,64.52,64.52,64.52
767, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.11,64.47,64.51,64.51,64.51,64.51
768, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.11,64.46,64.51,64.51,64.51,64.51
769, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.11,64.46,64.51,64.51,64.51,64.51
770, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.10,64.46,64.51,64.51,64.51,64.51
771, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.10,64.46,64.51,64.51,64.51,64.51
772, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.10,64.46,64.51,64.51,64.51,64.51
773, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.10,64.46,64.50,64.50,64.50,64.50
774, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.09,64.46,64.50,64.50,64.50,64.50
775, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.09,64.45,64.50,64.50,64.50,64.50
776, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.09,64.45,64.50,64.50,64.50,64.50
777, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.09,64.45,64.50,64.50,64.50,64.50
778, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.08,64.45,64.49,64.49,64.49,64.49
779, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.08,64.45,64.49,64.49,64.49,64.49
780, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.08,64.45,64.49,64.49,64.49,64.49
781, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.08,64.44,64.49,64.49,64.49,64.49
782, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.07,64.44,64.49,64.49,64.49,64.49
783, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.07,64.44,64.49,64.49,64.49,64.49
784, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.07,64.44,64.48,64.48,64.48,64.48
785, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.07,64.44,64.48,64.48,64.48,64.48
786, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.06,64.44,64.48,64.48,64.48,64.48
787, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.06,64.43,64.48,64.48,64.48,64.48
788, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.06,64.43,64.48,64.48,64.48,64.48
789, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.06,64.43,64.47,64.47,64.47,64.47
790, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.05,64.43,64.47,64.47,64.47,64.47
791, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.05,64.43,64.47,64.47,64.47,64.47
792, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.05,64.43,64.47,64.47,64.47,64.47
793, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.05,64.42,64.47,64.47,64.47,64.47
794, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.04,64.42,64.46,64.46,64.46,64.46
795, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.04,64.42,64.46,64.46,64.46,64.46
796, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.04,64.42,64.46,64.46,64.46,64.46
797, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.04,64.42,64.46,64.46,64.46,64.46
798, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.03,64.42,64.46,64.46,64.46,64.46
799, 15.555556, 65.000000, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,64.03,64.41,64.46,64.46,64.46,64.46
