minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,46.82,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,28.66,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,10.50,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.94,64.94,64.94,64.94
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.92,64.92,64.92,64.92
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
30, 15.555556, 4.444444, 40.000000, 293.85,1151.11,4.49,18.54,64.89,64.89,64.89,64.89
31, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.47,5.81,61.47,64.88,64.88,64.89
32, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.46,4.50,46.62,64.88,64.88,64.88
33, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.45,4.50,30.48,64.87,64.87,64.88
34, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.45,4.48,14.54,64.66,64.87,64.87
35, 15.555556, 4.444444, 0.000000, 293.85,1151.10,4.45,4.49,16.43,64.74,64.87,64.87
36, 15.555556, 4.444444, 0.000000, 293.86,1151.09,4.46,4.49,18.35,64.79,64.86,64.87
37, 15.555556, 4.444444, 0.000000, 293.86,1151.08,4.46,4.49,20.29,64.82,64.86,64.86
38, 15.555556, 4.444444, 0.000000, 293.87,1151.07,4.46,4.49,22.24,64.83,64.86,64.86
39, 15.555556, 4.444444, 0.000000, 293.87,1151.06,4.46,4.49,24.19,64.84,64.85,64.86
40, 15.555556, 4.444444, 0.000000, 293.88,1151.05,4.46,4.50,26.16,64.84,64.85,64.86
41, 15.555556, 4.444444, 0.000000, 293.89,1151.04,4.47,4.50,28.12,64.84,64.85,64.85
42, 15.555556, 4.444444, 0.000000, 293.89,1151.03,4.47,4.50,30.08,64.84,64.85,64.85
43, 15.555556, 4.444444, 0.000000, 293.90,1151.01,4.47,4.50,32.05,64.84,64.84,64.85
44, 15.555556, 4.444444, 0.000000, 293.90,1151.00,4.47,4.50,34.02,64.84,64.84,64.84
45, 15.555556, 4.444444, 0.000000, 293.91,1150.99,4.48,4.51,35.98,64.84,64.84,64.84
46, 15.555556, 4.444444, 0.000000, 293.92,1150.98,4.48,4.51,37.94,64.83,64.83,64.84
47, 15.555556, 4.444444, 0.000000, 293.92,1150.96,4.48,4.52,39.90,64.83,64.83,64.84
48, 15.555556, 4.444444, 0.000000, 293.93,1150.95,4.48,4.55,41.84,64.83,64.83,64.83
49, 15.555556, 4.444444, 0.000000, 293.94,1150.94,4.49,4.59,43.77,64.83,64.83,64.83
50, 15.555556, 4.444444, 0.000000, 293.94,1150.92,4.49,4.66,45.67,64.82,64.82,64.83
51, 15.555556, 4.444444, 0.000000, 293.95,1150.91,4.49,4.76,47.53,64.82,64.82,64.83
52, 15.555556, 4.444444, 0.000000, 293.96,1150.90,4.49,4.92,49.34,64.82,64.82,64.82
53, 15.555556, 4.444444, 0.000000, 293.96,1150.88,4.50,5.15,51.08,64.82,64.82,64.82
54, 15.555556, 4.444444, 0.000000, 293.97,1150.87,4.50,5.46,52.73,64.81,64.81,64.82
55, 15.555556, 4.444444, 0.000000, 293.98,1150.86,4.50,5.86,54.29,64.81,64.81,64.82
56, 15.555556, 4.444444, 0.000000, 293.99,1150.84,4.50,6.38,55.74,64.81,64.81,64.81
57, 15.555556, 4.444444, 0.000000, 293.99,1150.83,4.51,7.02,57.07,64.81,64.81,64.81
58, 15.555556, 4.444444, 0.000000, 294.00,1150.82,4.51,7.79,58.27,64.80,64.80,64.81
59, 15.555556, 4.444444, 0.000000, 294.00,1150.81,4.51,8.68,59.34,64.80,64.80,64.81
60, 15.555556, 4.444444, 0.000000, 294.01,1150.80,4.51,9.71,60.28,64.80,64.80,64.81
61, 15.555556, 4.444444, 0.000000, 294.01,1150.79,4.52,10.85,61.10,64.80,64.80,64.80
62, 15.555556, 4.444444, 0.000000, 294.02,1150.78,4.52,12.12,61.80,64.79,64.79,64.80
63, 15.555556, 4.444444, 0.000000, 294.02,1150.77,4.52,13.49,62.39,64.79,64.79,64.80
64, 15.555556, 4.444444, 0.000000, 294.03,1150.76,4.52,14.97,62.88,64.79,64.79,64.80
65, 15.555556, 4.444444, 0.000000, 294.04,1150.74,4.52,16.53,63.28,64.79,64.79,64.79
66, 15.555556, 4.444444, 0.000000, 294.04,1150.73,4.53,18.16,63.61,64.79,64.79,64.79
67, 15.555556, 4.444444, 0.000000, 294.05,1150.72,4.53,19.86,63.88,64.78,64.78,64.79
68, 15.555556, 4.444444, 0.000000, 294.05,1150.71,4.53,21.61,64.09,64.78,64.78,64.79
69, 15.555556, 4.444444, 0.000000, 294.06,1150.70,4.53,23.41,64.26,64.78,64.78,64.79
70, 15.555556, 4.444444, 0.000000, 294.07,1150.68,4.54,25.24,64.38,64.78,64.78,64.78
71, 15.555556, 4.444444, 0.000000, 294.07,1150.67,4.55,27.10,64.48,64.77,64.77,64.78
72, 15.555556, 4.444444, 0.000000, 294.08,1150.66,4.56,28.99,64.56,64.77,64.77,64.78
73, 15.555556, 4.444444, 0.000000, 294.09,1150.64,4.57,30.88,64.61,64.77,64.77,64.78
74, 15.555556, 4.444444, 0.000000, 294.10,1150.63,4.60,32.78,64.65,64.77,64.77,64.78
75, 15.555556, 4.444444, 40.000000, 293.85,1151.11,4.52,18.21,63.17,64.76,64.76,64.77
76, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.50,8.57,56.71,64.76,64.76,64.77
77, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.47,5.13,44.05,64.75,64.76,64.76
78, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.45,4.57,28.82,64.42,64.75,64.76
79, 15.555556, 4.444444, 40.000000, 293.84,1151.12,4.45,4.52,15.33,61.84,64.74,64.75
80, 15.555556, 4.444444, 0.000000, 293.85,1151.10,4.45,4.52,16.78,62.35,64.74,64.75
81, 15.555556, 4.444444, 0.000000, 293.86,1151.09,4.46,4.53,18.31,62.79,64.74,64.75
82, 15.555556, 4.444444, 0.000000, 293.86,1151.08,4.46,4.53,19.90,63.15,64.74,64.75
83, 15.555556, 4.444444, 0.000000, 293.87,1151.07,4.46,4.54,21.55,63.46,64.74,64.75
84, 15.555556, 4.444444, 0.000000, 293.87,1151.06,4.46,4.55,23.25,63.71,64.74,64.74
85, 15.555556, 4.444444, 0.000000, 293.88,1151.05,4.47,4.56,25.00,63.92,64.73,64.74
86, 15.555556, 4.444444, 0.000000, 293.89,1151.04,4.47,4.58,26.77,64.09,64.73,64.74
87, 15.555556, 4.444444, 0.000000, 293.89,1151.02,4.47,4.60,28.57,64.23,64.73,64.74
88, 15.555556, 4.444444, 0.000000, 293.90,1151.01,4.47,4.64,30.39,64.34,64.73,64.74
89, 15.555556, 4.444444, 0.000000, 293.91,1151.00,4.48,4.68,32.22,64.43,64.73,64.74
90, 15.555556, 4.444444, 0.000000, 293.91,1150.98,4.48,4.74,34.05,64.50,64.73,64.74
91, 15.555556, 4.444444, 0.000000, 293.92,1150.97,4.48,4.83,35.88,64.55,64.72,64.73
92, 15.555556, 4.444444, 0.000000, 293.93,1150.96,4.49,4.93,37.69,64.59,64.72,64.73
93, 15.555556, 4.444444, 0.000000, 293.93,1150.94,4.49,5.07,39.48,64.62,64.72,64.73
94, 15.555556, 4.444444, 0.000000, 293.94,1150.93,4.49,5.25,41.24,64.65,64.72,64.73
95, 15.555556, 4.444444, 0.000000, 293.95,1150.91,4.50,5.46,42.97,64.66,64.72,64.73
96, 15.555556, 4.444444, 0.000000, 293.96,1150.90,4.50,5.73,44.65,64.68,64.72,64.73
97, 15.555556, 4.444444, 0.000000, 293.97,1150.88,4.51,6.04,46.29,64.69,64.71,64.73
98, 15.555556, 4.444444, 0.000000, 293.97,1150.86,4.51,6.42,47.86,64.69,64.71,64.73
99, 15.555556, 4.444444, 0.000000, 293.98,1150.85,4.51,6.87,49.37,64.70,64.71,64.73
100, 15.000000, 4.444444, 0.000000, 292.12,1133.12,4.52,7.38,50.79,64.70,64.71,64.73
101, 14.500000, 4.444444, 0.000000, 290.40,1117.18,4.52,7.96,52.11,64.70,64.71,64.73
102, 14.000000, 4.444444, 0.000000, 288.64,1101.26,4.52,8.60,53.34,64.70,64.71,64.72
103, 13.500000, 4.444444, 0.000000, 286.84,1085.36,4.53,9.31,54.49,64.70,64.70,64.72
104, 13.000000, 4.444444, 0.000000, 285.00,1069.49,4.53,10.08,55.54,64.70,64.70,64.72
105, 12.500000, 4.444444, 0.000000, 283.12,1053.64,4.53,10.91,56.50,64.70,64.70,64.72
106, 12.000000, 4.444444, 0.000000, 281.20,1037.81,4.54,11.79,57.38,64.70,64.70,64.72
107, 11.500000, 4.444444, 0.000000, 279.24,1022.02,4.54,12.74,58.18,64.70,64.70,64.71
108, 11.000000, 4.444444, 0.000000, 277.24,1006.27,4.54,13.72,58.90,64.69,64.69,64.71
109, 10.500000, 4.444444, 0.000000, 275.20,990.55,4.55,14.76,59.55,64.69,64.69,64.71
110, 10.000000, 4.444444, 0.000000, 273.12,974.86,4.55,15.83,60.14,64.69,64.69,64.71
111, 9.500000, 4.444444, 0.000000, 270.99,959.22,4.56,16.93,60.66,64.69,64.69,64.70
112, 9.000000, 4.444444, 0.000000, 268.83,943.62,4.57,18.07,61.13,64.69,64.69,64.70
113, 8.500000, 4.444444, 0.000000, 266.63,928.07,4.58,19.22,61.55,64.68,64.69,64.70
114, 8.000000, 4.444444, 0.000000, 264.39,907.38,4.59,20.39,61.91,64.68,64.68,64.69
115, 7.500000, 4.444444, 0.000000, 262.10,884.38,4.60,21.56,62.24,64.68,64.68,64.69
116, 7.000000, 4.444444, 0.000000, 259.78,861.68,4.62,22.73,62.52,64.68,64.68,64.69
117, 6.500000, 4.444444, 0.000000, 257.42,839.31,4.64,23.89,62.77,64.68,64.68,64.68
118, 6.000000, 4.444444, 0.000000, 255.01,817.24,4.67,25.04,62.98,64.67,64.67,64.68
119, 5.500000, 4.444444, 0.000000, 252.57,795.49,4.70,26.17,63.17,64.67,64.67,64.68
120, 5.000000, 4.444444, 0.000000, 250.08,774.06,4.73,27.29,63.34,64.67,64.67,64.67
121, 4.500000, 4.444444, 0.000000, 247.56,752.95,4.77,28.38,63.49,64.66,64.66,64.67
122, 4.000000, 4.444444, 0.000000, 241.66,732.52,4.83,29.55,63.63,64.66,64.66,64.56
123, 3.500000, 4.444444, 0.000000, 239.27,711.22,4.88,30.69,63.73,64.62,64.62,64.52
124, 3.000000, 4.444444, 0.000000, 236.83,690.28,4.95,31.80,63.82,64.59,64.59,64.49
125, 2.500000, 4.444444, 0.000000, 234.36,669.67,5.02,32.88,63.90,64.56,64.56,64.46
126, 2.000000, 4.444444, 0.000000, 231.85,649.42,5.10,33.92,63.96,64.52,64.52,64.43
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.94,64.49,64.49,64.49
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.94,64.49,64.49,64.49
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.93,64.48,64.48,64.48
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.93,64.48,64.48,64.48
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.92,64.47,64.47,64.47
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.92,63.92,64.47,64.47,64.47
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.91,64.46,64.46,64.46
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.91,64.46,64.46,64.46
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.90,64.45,64.45,64.45
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.90,64.45,64.45,64.45
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.89,64.44,64.44,64.44
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.89,64.44,64.44,64.44
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.88,64.43,64.43,64.43
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.88,64.42,64.42,64.42
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.10,33.91,63.87,64.42,64.42,64.42
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.87,64.41,64.41,64.41
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.86,64.41,64.41,64.41
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.86,64.40,64.40,64.40
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.85,64.40,64.40,64.40
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.85,64.39,64.39,64.39
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.84,64.39,64.39,64.39
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.84,64.38,64.38,64.38
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.83,64.38,64.38,64.38
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.83,64.37,64.37,64.37
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.90,63.82,64.37,64.37,64.37
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.82,64.36,64.36,64.36
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.81,64.36,64.36,64.36
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.81,64.35,64.35,64.35
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.80,64.35,64.35,64.35
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.80,64.34,64.34,64.34
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.79,64.33,64.33,64.33
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.79,64.33,64.33,64.33
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.78,64.32,64.32,64.32
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.89,63.78,64.32,64.32,64.32
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.77,64.31,64.31,64.31
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.77,64.31,64.31,64.31
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.76,64.30,64.30,64.30
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.76,64.30,64.30,64.30
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.75,64.29,64.29,64.29
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.75,64.29,64.29,64.29
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.74,64.28,64.28,64.28
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.74,64.28,64.28,64.28
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.73,64.27,64.27,64.27
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.88,63.72,64.27,64.27,64.27
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.72,64.26,64.26,64.26
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.71,64.26,64.26,64.26
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.71,64.25,64.25,64.25
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.70,64.24,64.24,64.24
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.70,64.24,64.24,64.24
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.69,64.23,64.23,64.23
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.69,64.23,64.23,64.23
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.68,64.22,64.22,64.22
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.87,63.68,64.22,64.22,64.22
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.67,64.21,64.21,64.21
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.67,64.21,64.21,64.21
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.66,64.20,64.20,64.20
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.66,64.20,64.20,64.20
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.65,64.19,64.19,64.19
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.65,64.19,64.19,64.19
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.64,64.18,64.18,64.18
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.64,64.18,64.18,64.18
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.11,33.86,63.63,64.17,64.17,64.17
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.86,63.63,64.17,64.17,64.17
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.62,64.16,64.16,64.16
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.62,64.16,64.16,64.16
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.61,64.15,64.15,64.15
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.61,64.14,64.14,64.14
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.60,64.14,64.14,64.14
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.60,64.13,64.13,64.13
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.59,64.13,64.13,64.13
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.59,64.12,64.12,64.12
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.85,63.58,64.12,64.12,64.12
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.58,64.11,64.11,64.11
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.57,64.11,64.11,64.11
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.57,64.10,64.10,64.10
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.56,64.10,64.10,64.10
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.56,64.09,64.09,64.09
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.55,64.09,64.09,64.09
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.55,64.08,64.08,64.08
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.54,64.08,64.08,64.08
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.54,64.07,64.07,64.07
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.84,63.53,64.07,64.07,64.07
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.53,64.06,64.06,64.06
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.52,64.06,64.06,64.06
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.52,64.05,64.05,64.05
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.51,64.05,64.05,64.05
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.51,64.04,64.04,64.04
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.50,64.03,64.03,64.03
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.50,64.03,64.03,64.03
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.49,64.02,64.02,64.02
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.83,63.49,64.02,64.02,64.02
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.82,63.48,64.01,64.01,64.01
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.82,63.48,64.01,64.01,64.01
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.12,33.82,63.47,64.00,64.00,64.00
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.46,64.00,64.00,64.00
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.46,63.99,63.99,63.99
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.45,63.99,63.99,63.99
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.45,63.98,63.98,63.98
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.44,63.98,63.98,63.98
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.44,63.97,63.97,63.97
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.82,63.43,63.97,63.97,63.97
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.43,63.96,63.96,63.96
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.42,63.96,63.96,63.96
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.42,63.95,63.95,63.95
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.41,63.95,63.95,63.95
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.41,63.94,63.94,63.94
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.40,63.94,63.94,63.94
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.40,63.93,63.93,63.93
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.39,63.92,63.92,63.92
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.81,63.39,63.92,63.92,63.92
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.38,63.91,63.91,63.91
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.38,63.91,63.91,63.91
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.37,63.90,63.90,63.90
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.37,63.90,63.90,63.90
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.36,63.89,63.89,63.89
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.36,63.89,63.89,63.89
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.35,63.88,63.88,63.88
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.35,63.88,63.88,63.88
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.34,63.87,63.87,63.87
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.80,63.34,63.87,63.87,63.87
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.13,33.79,63.33,63.86,63.86,63.86
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.33,63.86,63.86,63.86
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.32,63.85,63.85,63.85
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.32,63.85,63.85,63.85
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.31,63.84,63.84,63.84
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.31,63.84,63.84,63.84
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.30,63.83,63.83,63.83
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.30,63.83,63.83,63.83
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.79,63.29,63.82,63.82,63.82
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.78,63.29,63.81,63.81,63.81
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.78,63.28,63.81,63.81,63.81
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.78,63.28,63.80,63.80,63.80
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,5.14,33.78,63.27,63.80,63.80,63.80
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.51,19.61,60.26,63.79,63.79,63.79
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.41,10.01,52.15,63.79,63.79,63.79
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.40,5.80,38.80,63.56,63.78,63.78
263, 2.000000, 4.444444, 40.000000, 231.68,649.93,4.41,4.70,24.97,61.86,63.78,63.70
264, 2.500000, 4.444444, 40.000000, 234.19,670.18,4.41,4.47,13.92,56.55,63.77,63.69
265, 3.000000, 4.444444, 40.000000, 236.66,690.78,4.42,4.43,7.64,46.37,63.73,63.68
266, 3.500000, 4.444444, 40.000000, 239.09,711.73,4.42,4.42,5.21,32.98,63.05,63.67
267, 4.000000, 4.444444, 40.000000, 241.48,733.03,4.43,4.43,4.58,20.12,60.08,63.66
268, 4.000000, 4.444444, 40.000000, 241.48,733.02,4.43,4.43,4.46,11.01,52.86,63.64
269, 4.000000, 4.444444, 40.000000, 241.48,733.01,4.43,4.43,4.43,6.45,41.18,63.45
270, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.43,6.71,42.23,63.39
271, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.43,6.99,43.26,63.32
272, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.43,7.29,44.27,63.25
273, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.44,7.62,45.26,63.17
274, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.44,7.98,46.23,63.09
275, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.44,8.36,47.17,63.01
276, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.44,8.77,48.08,62.93
277, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.45,9.21,48.95,62.85
278, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.45,9.68,49.80,62.78
279, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.45,10.18,50.61,62.71
280, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.46,10.71,51.38,62.64
281, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.46,11.27,52.13,62.58
282, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.47,11.86,52.83,62.52
283, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.48,12.49,53.51,62.46
284, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.49,13.14,54.15,62.40
285, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.50,13.82,54.75,62.34
286, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.51,14.53,55.33,62.29
287, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.52,15.27,55.87,62.24
288, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.54,16.04,56.38,62.19
289, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.56,16.84,56.85,62.14
290, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.58,17.66,57.30,62.10
291, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.60,18.51,57.72,62.05
292, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.63,19.38,58.10,62.01
293, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.66,20.27,58.46,61.97
294, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.70,21.19,58.79,61.93
295, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.74,22.13,59.10,61.89
296, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.79,23.08,59.38,61.85
297, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.84,24.05,59.63,61.81
298, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.90,25.04,59.86,61.78
299, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.43,4.43,4.97,26.04,60.07,61.74
300, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.05,27.05,60.26,61.71
301, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.14,28.07,60.43,61.67
302, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.24,29.09,60.58,61.64
303, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.34,30.13,60.71,61.61
304, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.47,31.17,60.82,61.58
305, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.60,32.21,60.92,61.55
306, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.75,33.25,61.00,61.52
307, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,5.91,34.28,61.07,61.49
308, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,6.09,35.32,61.13,61.47
309, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,6.28,36.35,61.18,61.44
310, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.43,6.50,37.36,61.21,61.41
311, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.44,6.73,38.37,61.24,61.39
312, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.44,6.98,39.37,61.26,61.36
313, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.44,7.25,40.36,61.27,61.34
314, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.44,7.54,41.32,61.27,61.31
315, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.44,7.86,42.28,61.27,61.29
316, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.45,8.19,43.21,61.26,61.27
317, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.45,8.55,44.12,61.25,61.24
318, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.45,8.94,45.01,61.24,61.22
319, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.46,9.34,45.88,61.22,61.20
320, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.46,9.78,46.72,61.20,61.18
321, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.47,10.24,47.53,61.18,61.16
322, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.48,10.72,48.32,61.17,61.14
323, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.48,11.23,49.09,61.15,61.12
324, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.49,11.77,49.82,61.13,61.10
325, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.51,12.33,50.53,61.11,61.08
326, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.52,12.92,51.21,61.09,61.06
327, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.53,13.53,51.86,61.07,61.04
328, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.55,14.17,52.48,61.05,61.03
329, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.57,14.83,53.08,61.03,61.01
330, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.59,15.52,53.64,61.02,60.99
331, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.61,16.23,54.18,61.00,60.98
332, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.64,16.97,54.69,60.98,60.96
333, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.67,17.73,55.17,60.96,60.94
334, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.71,18.51,55.63,60.95,60.93
335, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.75,19.31,56.06,60.93,60.91
336, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.79,20.14,56.46,60.92,60.90
337, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.85,20.98,56.84,60.90,60.88
338, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.90,21.84,57.20,60.89,60.87
339, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,4.97,22.71,57.53,60.87,60.85
340, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.04,23.61,57.84,60.86,60.84
341, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.11,24.51,58.12,60.84,60.82
342, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.20,25.43,58.38,60.83,60.81
343, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.30,26.36,58.63,60.81,60.80
344, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.40,27.30,58.85,60.80,60.78
345, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.52,28.24,59.06,60.79,60.77
346, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.65,29.20,59.24,60.77,60.76
347, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.79,30.15,59.41,60.76,60.74
348, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,5.94,31.11,59.56,60.75,60.73
349, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.43,6.10,32.08,59.70,60.73,60.72
350, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.44,6.28,33.04,59.82,60.72,60.71
351, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.44,6.48,34.00,59.93,60.71,60.69
352, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.44,6.69,34.95,60.03,60.70,60.68
353, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.44,6.91,35.90,60.12,60.69,60.67
354, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.44,7.16,36.85,60.19,60.67,60.66
355, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.45,7.42,37.78,60.26,60.66,60.65
356, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.45,7.70,38.71,60.31,60.65,60.64
357, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.45,7.99,39.62,60.36,60.64,60.63
358, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.46,8.31,40.52,60.40,60.63,60.61
359, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.46,8.65,41.41,60.43,60.62,60.60
360, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.47,9.01,42.28,60.45,60.61,60.59
361, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.47,9.39,43.13,60.48,60.60,60.58
362, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.48,9.79,43.97,60.49,60.59,60.57
363, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.49,10.21,44.79,60.50,60.58,60.56
364, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.50,10.66,45.59,60.51,60.57,60.55
365, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.51,11.12,46.36,60.51,60.56,60.54
366, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.52,11.61,47.12,60.52,60.55,60.53
367, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.54,12.13,47.85,60.51,60.54,60.52
368, 4.000000, 4.444444, 0.000000, 241.48,733.03,4.55,12.66,48.56,60.51,60.53,60.51
369, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.57,13.22,49.25,60.51,60.52,60.51
370, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.59,13.80,49.91,60.50,60.51,60.50
371, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.62,14.40,50.55,60.49,60.50,60.49
372, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.64,15.03,51.16,60.49,60.49,60.48
373, 4.000000, 4.444444, 0.000000, 241.48,733.02,4.67,15.67,51.75,60.48,60.48,60.47
374, 4.000000, 4.444444, 0.000000, 241.48,733.01,4.71,16.34,52.32,60.47,60.47,60.46
375, 4.000000, 4.444444, 0.000000, 241.49,733.01,4.75,17.03,52.86,60.46,60.46,60.45
376, 4.000000, 4.444444, 0.000000, 241.49,733.01,4.79,17.73,53.37,60.45,60.45,60.44
377, 4.000000, 4.444444, 0.000000, 241.49,733.00,4.83,18.46,53.87,60.45,60.45,60.44
378, 4.000000, 4.444444, 0.000000, 241.49,733.00,4.88,19.21,54.33,60.44,60.44,60.43
379, 4.000000, 4.444444, 0.000000, 241.49,732.99,4.94,19.97,54.78,60.43,60.43,60.42
380, 4.000000, 4.444444, 0.000000, 241.50,732.98,5.01,20.75,55.20,60.42,60.42,60.41
381, 4.000000, 4.444444, 0.000000, 241.50,732.97,5.07,21.55,55.59,60.41,60.41,60.40
382, 4.000000, 4.444444, 0.000000, 241.50,732.96,5.15,22.36,55.97,60.40,60.40,60.40
383, 4.000000, 4.444444, 0.000000, 241.51,732.95,5.24,23.18,56.32,60.40,60.40,60.39
384, 4.000000, 4.444444, 0.000000, 241.51,732.93,5.33,24.02,56.65,60.39,60.39,60.38
385, 4.000000, 4.444444, 0.000000, 241.52,732.91,5.43,24.87,56.97,60.38,60.38,60.37
386, 4.000000, 4.444444, 0.000000, 241.53,732.89,5.54,25.73,57.26,60.37,60.37,60.36
387, 4.000000, 4.444444, 0.000000, 241.54,732.87,5.66,26.60,57.53,60.37,60.37,60.36
388, 4.000000, 4.444444, 0.000000, 241.55,732.84,5.79,27.48,57.78,60.36,60.36,60.35
389, 4.000000, 4.444444, 0.000000, 241.56,732.80,5.93,28.36,58.02,60.35,60.35,60.34
390, 4.000000, 4.444444, 0.000000, 241.57,732.77,6.08,29.25,58.24,60.34,60.34,60.34
391, 4.000000, 4.444444, 0.000000, 241.59,732.72,6.24,30.15,58.44,60.34,60.34,60.33
392, 4.000000, 4.444444, 0.000000, 241.60,732.67,6.42,31.04,58.62,60.33,60.33,60.32
393, 4.000000, 4.444444, 0.000000, 241.62,732.62,6.61,31.94,58.79,60.32,60.32,60.31
394, 4.000000, 4.444444, 0.000000, 241.65,732.55,6.82,32.84,58.95,60.31,60.31,60.31
395, 4.000000, 4.444444, 0.000000, 241.67,732.48,7.04,33.73,59.09,60.31,60.31,60.30
396, 4.000000, 4.444444, 0.000000, 241.70,732.40,7.27,34.63,59.22,60.30,60.30,60.29
397, 4.000000, 4.444444, 0.000000, 241.73,732.30,7.52,35.52,59.34,60.29,60.29,60.29
398, 4.000000, 4.444444, 0.000000, 241.77,732.19,7.79,36.40,59.45,60.29,60.29,60.28
399, 4.000000, 4.444444, 0.000000, 241.81,732.07,8.07,37.28,59.55,60.28,60.28,60.27
400, 4.000000, 4.444444, 0.000000, 241.86,731.94,8.37,38.15,59.63,60.27,60.27,60.27
401, 4.000000, 4.444444, 0.000000, 241.91,731.78,8.69,39.01,59.71,60.27,60.27,60.26
402, 4.000000, 4.444444, 0.000000, 241.97,731.61,9.03,39.85,59.78,60.26,60.26,60.26
403, 4.000000, 4.444444, 0.000000, 242.04,731.42,9.39,40.69,59.84,60.25,60.25,60.25
404, 4.000000, 4.444444, 0.000000, 242.11,731.20,9.76,41.52,59.89,60.25,60.25,60.24
405, 4.000000, 4.444444, 0.000000, 242.20,730.96,10.16,42.33,59.94,60.24,60.24,60.24
406, 4.000000, 4.444444, 0.000000, 242.29,730.69,10.57,43.13,59.98,60.24,60.24,60.23
407, 4.000000, 4.444444, 0.000000, 242.39,730.39,11.01,43.91,60.01,60.23,60.23,60.22
408, 4.000000, 4.444444, 0.000000, 242.51,730.06,11.46,44.67,60.04,60.22,60.22,60.22
409, 4.000000, 4.444444, 0.000000, 242.64,729.69,11.94,45.42,60.07,60.22,60.22,60.21
410, 4.000000, 4.444444, 0.000000, 242.78,729.29,12.44,46.15,60.09,60.21,60.21,60.21
411, 4.000000, 4.444444, 0.000000, 242.93,728.84,12.96,46.86,60.11,60.21,60.21,60.20
412, 4.000000, 4.444444, 0.000000, 243.10,728.35,13.50,47.56,60.12,60.20,60.20,60.20
413, 4.000000, 4.444444, 0.000000, 243.28,727.81,14.06,48.23,60.13,60.19,60.19,60.19
414, 4.000000, 4.444444, 0.000000, 243.49,727.22,14.64,48.89,60.14,60.19,60.19,60.18
415, 4.000000, 4.444444, 0.000000, 243.71,726.57,15.24,49.52,60.14,60.18,60.18,60.18
416, 4.000000, 4.444444, 0.000000, 243.95,725.87,15.87,50.13,60.15,60.18,60.18,60.17
417, 4.000000, 4.444444, 0.000000, 244.21,725.10,16.51,50.73,60.15,60.17,60.17,60.17
418, 4.000000, 4.444444, 0.000000, 244.50,724.27,17.18,51.30,60.15,60.17,60.17,60.16
419, 4.000000, 4.444444, 0.000000, 244.81,723.36,17.87,51.85,60.15,60.16,60.16,60.16
420, 4.000000, 4.444444, 0.000000, 245.14,722.39,18.58,52.38,60.15,60.16,60.16,60.15
421, 4.000000, 4.444444, 0.000000, 245.50,721.33,19.30,52.89,60.14,60.15,60.15,60.15
422, 4.000000, 4.444444, 0.000000, 245.88,720.20,20.05,53.38,60.14,60.14,60.14,60.14
423, 4.000000, 4.444444, 0.000000, 246.29,718.97,20.82,53.84,60.14,60.14,60.14,60.14
424, 4.000000, 4.444444, 0.000000, 246.74,717.66,21.60,54.29,60.13,60.13,60.13,60.13
425, 4.000000, 4.444444, 0.000000, 247.21,716.26,22.41,54.71,60.13,60.13,60.13,60.13
426, 4.000000, 4.444444, 0.000000, 247.71,714.76,23.23,55.12,60.12,60.12,60.12,60.12
427, 4.000000, 4.444444, 0.000000, 248.25,713.17,24.07,55.50,60.12,60.12,60.12,60.12
428, 4.000000, 4.444444, 0.000000, 248.82,711.47,24.92,55.87,60.11,60.11,60.11,60.11
429, 4.000000, 4.444444, 0.000000, 249.42,709.67,25.79,56.21,60.11,60.11,60.11,60.11
430, 4.000000, 4.444444, 0.000000, 250.06,707.76,26.68,56.54,60.10,60.10,60.10,60.10
431, 4.000000, 4.444444, 0.000000, 250.73,705.74,27.58,56.84,60.10,60.10,60.10,60.10
432, 4.000000, 4.444444, 0.000000, 251.44,703.62,28.50,57.13,60.09,60.09,60.09,60.09
433, 4.000000, 4.444444, 0.000000, 252.19,701.38,29.43,57.40,60.09,60.09,60.09,60.09
434, 4.000000, 4.444444, 0.000000, 252.97,699.04,30.37,57.66,60.08,60.08,60.08,60.08
435, 4.000000, 4.444444, 0.000000, 253.79,696.58,31.33,57.90,60.08,60.08,60.08,60.08
436, 4.000000, 4.444444, 0.000000, 254.64,694.02,32.30,58.12,60.07,60.07,60.07,60.07
437, 4.000000, 4.444444, 0.000000, 255.53,691.36,33.28,58.32,60.07,60.07,60.07,60.07
438, 4.000000, 4.444444, 0.000000, 256.46,688.59,34.26,58.51,60.07,60.07,60.07,60.06
439, 4.000000, 4.444444, 0.000000, 257.42,685.73,35.26,58.69,60.06,60.06,60.06,60.06
440, 4.000000, 4.444444, 0.000000, 258.41,682.78,36.27,58.85,60.06,60.06,60.06,60.05
441, 15.555556, 4.444444, 0.000000, 327.81,1074.81,37.70,59.06,60.05,60.05,60.05,60.25
442, 15.555556, 4.444444, 0.000000, 330.87,1067.32,39.15,59.25,60.05,60.05,60.05,60.43
443, 15.555556, 4.444444, 0.000000, 334.08,1059.45,40.60,59.41,60.05,60.05,60.05,60.63
444, 15.555556, 4.444444, 0.000000, 337.44,1051.20,42.05,59.55,60.05,60.05,60.05,60.83
445, 15.555556, 4.444444, 0.000000, 340.96,1042.60,43.50,59.66,60.05,60.05,60.05,61.03
446, 15.555556, 4.444444, 0.000000, 344.64,1033.71,44.95,59.76,60.04,60.04,60.04,61.25
447, 15.555556, 4.444444, 0.000000, 348.46,1024.58,46.39,59.84,60.04,60.04,60.04,61.47
448, 15.555556, 4.444444, 0.000000, 352.42,1015.32,47.83,59.90,60.04,60.04,60.04,61.70
449, 15.555556, 4.444444, 0.000000, 356.52,1006.04,49.24,59.95,60.04,60.04,60.04,61.95
450, 15.555556, 4.444444, 0.000000, 360.75,996.87,50.64,59.98,60.04,60.04,60.04,62.21
451, 15.555556, 4.444444, 0.000000, 365.10,987.99,52.02,60.01,60.04,60.04,60.04,62.49
452, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.02,60.00,60.04,60.04,60.04,62.48
453, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,60.00,60.03,60.03,60.03,62.47
454, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,60.00,60.03,60.03,60.03,62.46
455, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.01,60.00,60.03,60.03,60.03,62.45
456, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,60.00,60.03,60.03,60.03,62.44
457, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,60.00,60.03,60.03,60.03,62.43
458, 15.555556, 4.444444, 0.000000, 0.00,0.00,52.00,59.99,60.03,60.03,60.03,62.42
459, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,59.99,60.02,60.02,60.02,62.41
460, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,59.99,60.02,60.02,60.02,62.40
461, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.99,59.99,60.02,60.02,60.02,62.39
462, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,59.99,60.02,60.02,60.02,62.38
463, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,59.99,60.02,60.02,60.02,62.37
464, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.98,59.98,60.02,60.02,60.02,62.36
465, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,59.98,60.02,60.02,60.02,62.35
466, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,59.98,60.01,60.01,60.01,62.34
467, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.97,59.98,60.01,60.01,60.01,62.33
468, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,59.98,60.01,60.01,60.01,62.32
469, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,59.98,60.01,60.01,60.01,62.31
470, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.96,59.97,60.01,60.01,60.01,62.30
471, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,59.97,60.01,60.01,60.01,62.29
472, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,59.97,60.00,60.00,60.00,62.28
473, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.95,59.97,60.00,60.00,60.00,62.27
474, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,59.97,60.00,60.00,60.00,62.26
475, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,59.97,60.00,60.00,60.00,62.25
476, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.94,59.96,60.00,60.00,60.00,62.24
477, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,59.96,60.00,60.00,60.00,62.23
478, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,59.96,60.00,60.00,60.00,62.22
479, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.93,59.96,59.99,59.99,59.99,62.21
480, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,59.96,59.99,59.99,59.99,62.20
481, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,59.96,59.99,59.99,59.99,62.19
482, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.92,59.95,59.99,59.99,59.99,62.18
483, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,59.95,59.99,59.99,59.99,62.17
484, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,59.95,59.99,59.99,59.99,62.16
485, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.91,59.95,59.98,59.98,59.98,62.15
486, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,59.95,59.98,59.98,59.98,62.14
487, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,59.95,59.98,59.98,59.98,62.13
488, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.90,59.94,59.98,59.98,59.98,62.12
489, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,59.94,59.98,59.98,59.98,62.11
490, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,59.94,59.98,59.98,59.98,62.10
491, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.89,59.94,59.98,59.98,59.98,62.09
492, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,59.94,59.97,59.97,59.97,62.08
493, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,59.94,59.97,59.97,59.97,62.07
494, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,59.93,59.97,59.97,59.97,62.06
495, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.88,59.93,59.97,59.97,59.97,62.05
496, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,59.93,59.97,59.97,59.97,62.04
497, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,59.93,59.97,59.97,59.97,62.03
498, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.87,59.93,59.96,59.96,59.96,62.02
499, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,59.93,59.96,59.96,59.96,62.01
500, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,59.92,59.96,59.96,59.96,62.00
501, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.86,59.92,59.96,59.96,59.96,61.99
502, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,59.92,59.96,59.96,59.96,61.98
503, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,59.92,59.96,59.96,59.96,61.97
504, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.85,59.92,59.96,59.96,59.96,61.96
505, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,59.92,59.95,59.95,59.95,61.95
506, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,59.91,59.95,59.95,59.95,61.95
507, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.84,59.91,59.95,59.95,59.95,61.94
508, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.83,59.91,59.95,59.95,59.95,61.93
509, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.83,59.91,59.95,59.95,59.95,61.92
510, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.83,59.91,59.95,59.95,59.95,61.91
511, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.82,59.91,59.94,59.94,59.94,61.90
512, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.82,59.90,59.94,59.94,59.94,61.89
513, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.82,59.90,59.94,59.94,59.94,61.88
514, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.81,59.90,59.94,59.94,59.94,61.87
515, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.81,59.90,59.94,59.94,59.94,61.86
516, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.81,59.90,59.94,59.94,59.94,61.85
517, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.81,59.90,59.94,59.94,59.94,61.84
518, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.80,59.89,59.93,59.93,59.93,61.83
519, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.80,59.89,59.93,59.93,59.93,61.82
520, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.80,59.89,59.93,59.93,59.93,61.81
521, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.79,59.89,59.93,59.93,59.93,61.80
522, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.79,59.89,59.93,59.93,59.93,61.79
523, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.79,59.89,59.93,59.93,59.93,61.78
524, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.78,59.88,59.92,59.92,59.92,61.77
525, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.78,59.88,59.92,59.92,59.92,61.76
526, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.78,59.88,59.92,59.92,59.92,61.75
527, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.77,59.88,59.92,59.92,59.92,61.74
528, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.77,59.88,59.92,59.92,59.92,61.73
529, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.77,59.88,59.92,59.92,59.92,61.72
530, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.76,59.87,59.92,59.92,59.92,61.71
531, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.76,59.87,59.91,59.91,59.91,61.70
532, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.76,59.87,59.91,59.91,59.91,61.69
533, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.76,59.87,59.91,59.91,59.91,61.68
534, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.75,59.87,59.91,59.91,59.91,61.67
535, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.75,59.87,59.91,59.91,59.91,61.66
536, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.75,59.86,59.91,59.91,59.91,61.65
537, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.74,59.86,59.90,59.90,59.90,61.64
538, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.74,59.86,59.90,59.90,59.90,61.63
539, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.74,59.86,59.90,59.90,59.90,61.62
540, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.73,59.86,59.90,59.90,59.90,61.61
541, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.73,59.86,59.90,59.90,59.90,61.60
542, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.73,59.85,59.90,59.90,59.90,61.60
543, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.72,59.85,59.90,59.90,59.90,61.59
544, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.72,59.85,59.89,59.89,59.89,61.58
545, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.72,59.85,59.89,59.89,59.89,61.57
546, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.71,59.85,59.89,59.89,59.89,61.56
547, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.71,59.85,59.89,59.89,59.89,61.55
548, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.71,59.84,59.89,59.89,59.89,61.54
549, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.71,59.84,59.89,59.89,59.89,61.53
550, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.70,59.84,59.89,59.89,59.89,61.52
551, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.70,59.84,59.88,59.88,59.88,61.51
552, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.70,59.84,59.88,59.88,59.88,61.50
553, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.69,59.84,59.88,59.88,59.88,61.49
554, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.69,59.83,59.88,59.88,59.88,61.48
555, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.69,59.83,59.88,59.88,59.88,61.47
556, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.68,59.83,59.88,59.88,59.88,61.46
557, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.68,59.83,59.87,59.87,59.87,61.45
558, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.68,59.83,59.87,59.87,59.87,61.44
559, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.67,59.83,59.87,59.87,59.87,61.43
560, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.67,59.82,59.87,59.87,59.87,61.42
561, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.67,59.82,59.87,59.87,59.87,61.41
562, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.67,59.82,59.87,59.87,59.87,61.40
563, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.66,59.82,59.87,59.87,59.87,61.39
564, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.66,59.82,59.86,59.86,59.86,61.38
565, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.66,59.82,59.86,59.86,59.86,61.37
566, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.65,59.81,59.86,59.86,59.86,61.36
567, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.65,59.81,59.86,59.86,59.86,61.35
568, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.65,59.81,59.86,59.86,59.86,61.35
569, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.64,59.81,59.86,59.86,59.86,61.34
570, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.64,59.81,59.85,59.85,59.85,61.33
571, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.64,59.81,59.85,59.85,59.85,61.32
572, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.63,59.80,59.85,59.85,59.85,61.31
573, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.63,59.80,59.85,59.85,59.85,61.30
574, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.63,59.80,59.85,59.85,59.85,61.29
575, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.63,59.80,59.85,59.85,59.85,61.28
576, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.62,59.80,59.85,59.85,59.85,61.27
577, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.62,59.80,59.84,59.84,59.84,61.26
578, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.62,59.79,59.84,59.84,59.84,61.25
579, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.61,59.79,59.84,59.84,59.84,61.24
580, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.61,59.79,59.84,59.84,59.84,61.23
581, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.61,59.79,59.84,59.84,59.84,61.22
582, 15.555556, 4.444444, 0.000000, 0.00,0.00,51.60,59.79,59.84,59.84,59.84,61.21
