minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,46.82,64.99,64.99,64.99,64.99,64.99
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,28.66,64.99,64.99,64.99,64.99,64.99
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,10.50,64.99,64.99,64.99,64.99,64.99
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,52.87,64.98,64.98,64.98,64.98
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.45,34.71,64.98,64.98,64.98,64.98
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.71,64.97,64.97,64.97,64.97
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,34.70,64.96,64.96,64.96,64.96
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.95,64.95,64.95,64.95
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,34.70,64.94,64.94,64.94,64.94
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.94,64.94,64.94,64.94
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.93,64.93,64.93,64.93
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.70,64.92,64.92,64.92,64.92
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,34.69,64.92,64.92,64.92,64.92
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.91,64.91,64.91,64.91
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,34.69,64.90,64.90,64.90,64.90
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,34.69,64.89,64.89,64.89,64.89
30, 15.555556, 4.444444, 40.000000, 327.84,1153.14,4.49,18.54,64.89,64.89,64.89,64.89
31, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.47,5.81,61.47,64.88,64.88,64.89
32, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.46,4.50,46.63,64.88,64.88,64.88
33, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.45,4.50,30.50,64.87,64.87,64.88
34, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.45,4.48,14.56,64.67,64.87,64.87
35, 15.555556, 4.444444, 0.000000, 327.85,1153.13,4.45,4.49,16.45,64.74,64.87,64.87
36, 15.555556, 4.444444, 0.000000, 327.85,1153.12,4.46,4.49,18.37,64.79,64.86,64.87
37, 15.555556, 4.444444, 0.000000, 327.86,1153.11,4.46,4.49,20.31,64.82,64.86,64.86
38, 15.555556, 4.444444, 0.000000, 327.87,1153.10,4.46,4.49,22.27,64.83,64.86,64.86
39, 15.555556, 4.444444, 0.000000, 327.87,1153.08,4.46,4.49,24.23,64.84,64.85,64.86
40, 15.555556, 4.444444, 0.000000, 327.88,1153.07,4.46,4.50,26.19,64.84,64.85,64.86
41, 15.555556, 4.444444, 0.000000, 327.89,1153.06,4.47,4.50,28.16,64.84,64.85,64.85
42, 15.555556, 4.444444, 0.000000, 327.90,1153.05,4.47,4.50,30.13,64.84,64.85,64.85
43, 15.555556, 4.444444, 0.000000, 327.90,1153.03,4.47,4.50,32.10,64.84,64.84,64.85
44, 15.555556, 4.444444, 0.000000, 327.91,1153.02,4.47,4.50,34.07,64.84,64.84,64.84
45, 15.555556, 4.444444, 0.000000, 327.92,1153.01,4.48,4.51,36.04,64.84,64.84,64.84
46, 15.555556, 4.444444, 0.000000, 327.93,1152.99,4.48,4.51,38.00,64.83,64.83,64.84
47, 15.555556, 4.444444, 0.000000, 327.94,1152.98,4.48,4.53,39.96,64.83,64.83,64.84
48, 15.555556, 4.444444, 0.000000, 327.95,1152.97,4.48,4.55,41.91,64.83,64.83,64.83
49, 15.555556, 4.444444, 0.000000, 327.95,1152.95,4.49,4.59,43.84,64.83,64.83,64.83
50, 15.555556, 4.444444, 0.000000, 327.96,1152.94,4.49,4.66,45.74,64.82,64.82,64.83
51, 15.555556, 4.444444, 0.000000, 327.97,1152.92,4.49,4.77,47.60,64.82,64.82,64.83
52, 15.555556, 4.444444, 0.000000, 327.98,1152.91,4.49,4.93,49.41,64.82,64.82,64.82
53, 15.555556, 4.444444, 0.000000, 327.99,1152.89,4.50,5.16,51.15,64.82,64.82,64.82
54, 15.555556, 4.444444, 0.000000, 328.00,1152.88,4.50,5.47,52.81,64.81,64.81,64.82
55, 15.555556, 4.444444, 0.000000, 328.01,1152.87,4.50,5.88,54.36,64.81,64.81,64.82
56, 15.555556, 4.444444, 0.000000, 328.01,1152.85,4.50,6.41,55.81,64.81,64.81,64.81
57, 15.555556, 4.444444, 0.000000, 328.02,1152.84,4.51,7.05,57.13,64.81,64.81,64.81
58, 15.555556, 4.444444, 0.000000, 328.03,1152.82,4.51,7.82,58.33,64.80,64.80,64.81
59, 15.555556, 4.444444, 0.000000, 328.04,1152.81,4.51,8.73,59.39,64.80,64.80,64.81
60, 15.555556, 4.444444, 0.000000, 328.04,1152.80,4.51,9.76,60.33,64.80,64.80,64.81
61, 15.555556, 4.444444, 0.000000, 328.05,1152.79,4.52,10.92,61.14,64.80,64.80,64.80
62, 15.555556, 4.444444, 0.000000, 328.06,1152.78,4.52,12.19,61.84,64.79,64.79,64.80
63, 15.555556, 4.444444, 0.000000, 328.06,1152.77,4.52,13.58,62.42,64.79,64.79,64.80
64, 15.555556, 4.444444, 0.000000, 328.07,1152.76,4.52,15.06,62.91,64.79,64.79,64.80
65, 15.555556, 4.444444, 0.000000, 328.08,1152.74,4.52,16.62,63.31,64.79,64.79,64.79
66, 15.555556, 4.444444, 0.000000, 328.09,1152.73,4.53,18.27,63.64,64.79,64.79,64.79
67, 15.555556, 4.444444, 0.000000, 328.09,1152.72,4.53,19.97,63.90,64.78,64.78,64.79
68, 15.555556, 4.444444, 0.000000, 328.10,1152.71,4.53,21.73,64.10,64.78,64.78,64.79
69, 15.555556, 4.444444, 0.000000, 328.11,1152.69,4.53,23.54,64.27,64.78,64.78,64.79
70, 15.555556, 4.444444, 0.000000, 328.12,1152.68,4.54,25.38,64.39,64.78,64.78,64.78
71, 15.555556, 4.444444, 0.000000, 328.13,1152.67,4.55,27.24,64.49,64.77,64.77,64.78
72, 15.555556, 4.444444, 0.000000, 328.14,1152.65,4.56,29.13,64.56,64.77,64.77,64.78
73, 15.555556, 4.444444, 0.000000, 328.14,1152.63,4.57,31.02,64.62,64.77,64.77,64.78
74, 15.555556, 4.444444, 0.000000, 328.15,1152.62,4.60,32.93,64.66,64.77,64.77,64.78
75, 15.555556, 4.444444, 40.000000, 327.84,1153.14,4.52,18.34,63.20,64.76,64.76,64.77
76, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.50,8.63,56.81,64.76,64.76,64.77
77, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.47,5.15,44.20,64.75,64.76,64.76
78, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.45,4.58,28.98,64.43,64.75,64.76
79, 15.555556, 4.444444, 40.000000, 327.84,1153.15,4.45,4.52,15.45,61.90,64.74,64.75
80, 15.555556, 4.444444, 0.000000, 327.85,1153.13,4.45,4.52,16.91,62.40,64.74,64.75
81, 15.555556, 4.444444, 0.000000, 327.85,1153.12,4.46,4.53,18.45,62.83,64.74,64.75
82, 15.555556, 4.444444, 0.000000, 327.86,1153.11,4.46,4.53,20.05,63.19,64.74,64.75
83, 15.555556, 4.444444, 0.000000, 327.87,1153.10,4.46,4.54,21.71,63.49,64.74,64.75
84, 15.555556, 4.444444, 0.000000, 327.88,1153.08,4.46,4.55,23.42,63.74,64.74,64.74
85, 15.555556, 4.444444, 0.000000, 327.88,1153.07,4.47,4.56,25.17,63.94,64.73,64.74
86, 15.555556, 4.444444, 0.000000, 327.89,1153.06,4.47,4.58,26.95,64.11,64.73,64.74
87, 15.555556, 4.444444, 0.000000, 327.90,1153.04,4.47,4.60,28.75,64.24,64.73,64.74
88, 15.555556, 4.444444, 0.000000, 327.91,1153.03,4.47,4.64,30.58,64.35,64.73,64.74
89, 15.555556, 4.444444, 0.000000, 327.92,1153.02,4.48,4.69,32.41,64.44,64.73,64.74
90, 15.555556, 4.444444, 0.000000, 327.92,1153.00,4.48,4.75,34.25,64.50,64.73,64.74
91, 15.555556, 4.444444, 0.000000, 327.93,1152.99,4.48,4.84,36.07,64.56,64.72,64.74
92, 15.555556, 4.444444, 0.000000, 327.94,1152.97,4.49,4.95,37.89,64.60,64.72,64.73
93, 15.555556, 4.444444, 0.000000, 327.95,1152.96,4.49,5.09,39.68,64.63,64.72,64.73
94, 15.555556, 4.444444, 0.000000, 327.96,1152.94,4.49,5.27,41.44,64.65,64.72,64.73
95, 15.555556, 4.444444, 0.000000, 327.97,1152.92,4.50,5.49,43.17,64.67,64.72,64.73
96, 15.555556, 4.444444, 0.000000, 327.98,1152.91,4.50,5.76,44.85,64.68,64.72,64.73
97, 15.555556, 4.444444, 0.000000, 327.99,1152.89,4.51,6.08,46.48,64.69,64.71,64.73
98, 15.555556, 4.444444, 0.000000, 328.00,1152.87,4.51,6.47,48.05,64.69,64.71,64.73
99, 15.555556, 4.444444, 0.000000, 328.01,1152.85,4.51,6.93,49.55,64.70,64.71,64.73
100, 15.000000, 4.444444, 0.000000, 326.38,1135.46,4.52,7.45,50.97,64.70,64.71,64.73
101, 14.500000, 4.444444, 0.000000, 324.87,1119.83,4.52,8.03,52.28,64.70,64.71,64.73
102, 14.000000, 4.444444, 0.000000, 323.31,1104.23,4.52,8.69,53.51,64.70,64.71,64.72
103, 13.500000, 4.444444, 0.000000, 321.72,1088.65,4.53,9.40,54.65,64.70,64.70,64.72
104, 13.000000, 4.444444, 0.000000, 320.08,1073.10,4.53,10.19,55.69,64.70,64.70,64.72
105, 12.500000, 4.444444, 0.000000, 318.41,1057.59,4.53,11.03,56.65,64.70,64.70,64.72
106, 12.000000, 4.444444, 0.000000, 316.69,1042.11,4.54,11.93,57.52,64.70,64.70,64.72
107, 11.500000, 4.444444, 0.000000, 314.93,1026.67,4.54,12.89,58.31,64.70,64.70,64.71
108, 11.000000, 4.444444, 0.000000, 313.13,1011.27,4.55,13.89,59.03,64.69,64.69,64.71
109, 10.500000, 4.444444, 0.000000, 311.28,995.92,4.55,14.94,59.67,64.69,64.69,64.71
110, 10.000000, 4.444444, 0.000000, 309.40,980.61,4.55,16.03,60.25,64.69,64.69,64.71
111, 9.500000, 4.444444, 0.000000, 307.48,965.36,4.56,17.15,60.77,64.69,64.69,64.70
112, 9.000000, 4.444444, 0.000000, 305.51,950.15,4.57,18.30,61.23,64.69,64.69,64.70
113, 8.500000, 4.444444, 0.000000, 303.50,935.01,4.58,19.48,61.64,64.68,64.69,64.70
114, 8.000000, 4.444444, 0.000000, 301.45,914.69,4.59,20.66,62.00,64.68,64.68,64.69
115, 7.500000, 4.444444, 0.000000, 299.36,892.04,4.61,21.85,62.32,64.68,64.68,64.69
116, 7.000000, 4.444444, 0.000000, 297.23,869.71,4.63,23.03,62.60,64.68,64.68,64.69
117, 6.500000, 4.444444, 0.000000, 295.06,847.69,4.65,24.21,62.84,64.68,64.68,64.68
118, 6.000000, 4.444444, 0.000000, 292.84,825.99,4.68,25.38,63.05,64.67,64.67,64.68
119, 5.500000, 4.444444, 0.000000, 290.59,804.61,4.71,26.53,63.24,64.67,64.67,64.68
120, 5.000000, 4.444444, 0.000000, 288.29,783.55,4.75,27.66,63.40,64.67,64.67,64.67
121, 4.500000, 4.444444, 0.000000, 285.95,762.80,4.79,28.78,63.54,64.66,64.66,64.67
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.54,64.66,64.66,64.66
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.53,64.66,64.66,64.66
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.53,64.65,64.65,64.65
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.53,64.65,64.65,64.65
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.52,64.64,64.64,64.64
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.52,64.63,64.63,64.63
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.51,64.63,64.63,64.63
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.51,64.62,64.62,64.62
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.50,64.62,64.62,64.62
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.50,64.61,64.61,64.61
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.49,64.61,64.61,64.61
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.49,64.60,64.60,64.60
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.48,64.60,64.60,64.60
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.48,64.59,64.59,64.59
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.47,64.58,64.58,64.58
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.47,64.58,64.58,64.58
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.46,64.57,64.57,64.57
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.46,64.57,64.57,64.57
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.45,64.56,64.56,64.56
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.45,64.56,64.56,64.56
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.44,64.55,64.55,64.55
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.79,28.78,63.44,64.55,64.55,64.55
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.43,64.54,64.54,64.54
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.43,64.54,64.54,64.54
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.42,64.53,64.53,64.53
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.42,64.52,64.52,64.52
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.41,64.52,64.52,64.52
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.41,64.51,64.51,64.51
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.40,64.51,64.51,64.51
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.40,64.50,64.50,64.50
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.39,64.50,64.50,64.50
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.39,64.49,64.49,64.49
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.38,64.49,64.49,64.49
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.38,64.48,64.48,64.48
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.37,64.48,64.48,64.48
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.37,64.47,64.47,64.47
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.36,64.46,64.46,64.46
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.36,64.46,64.46,64.46
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.35,64.45,64.45,64.45
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.35,64.45,64.45,64.45
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.34,64.44,64.44,64.44
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.34,64.44,64.44,64.44
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.33,64.43,64.43,64.43
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.33,64.43,64.43,64.43
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.32,64.42,64.42,64.42
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.32,64.42,64.42,64.42
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.31,64.41,64.41,64.41
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.31,64.40,64.40,64.40
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.30,64.40,64.40,64.40
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.30,64.39,64.39,64.39
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.29,64.39,64.39,64.39
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.29,64.38,64.38,64.38
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.28,64.38,64.38,64.38
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.28,64.37,64.37,64.37
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.27,64.37,64.37,64.37
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.27,64.36,64.36,64.36
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.26,64.36,64.36,64.36
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.25,64.35,64.35,64.35
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.25,64.35,64.35,64.35
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.24,64.34,64.34,64.34
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.24,64.33,64.33,64.33
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.23,64.33,64.33,64.33
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.23,64.32,64.32,64.32
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.22,64.32,64.32,64.32
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.22,64.31,64.31,64.31
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.21,64.31,64.31,64.31
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.21,64.30,64.30,64.30
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.20,64.30,64.30,64.30
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.20,64.29,64.29,64.29
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.19,64.29,64.29,64.29
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.19,64.28,64.28,64.28
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.18,64.28,64.28,64.28
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.18,64.27,64.27,64.27
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.17,64.26,64.26,64.26
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.17,64.26,64.26,64.26
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.16,64.25,64.25,64.25
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.16,64.25,64.25,64.25
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.15,64.24,64.24,64.24
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.14,64.24,64.24,64.24
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.14,64.23,64.23,64.23
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.13,64.23,64.23,64.23
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.13,64.22,64.22,64.22
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.12,64.22,64.22,64.22
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.12,64.21,64.21,64.21
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.11,64.21,64.21,64.21
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.78,63.11,64.20,64.20,64.20
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.10,64.19,64.19,64.19
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.10,64.19,64.19,64.19
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.09,64.18,64.18,64.18
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.09,64.18,64.18,64.18
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.08,64.17,64.17,64.17
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.08,64.17,64.17,64.17
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.07,64.16,64.16,64.16
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.07,64.16,64.16,64.16
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.06,64.15,64.15,64.15
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.06,64.15,64.15,64.15
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.05,64.14,64.14,64.14
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.05,64.14,64.14,64.14
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.04,64.13,64.13,64.13
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.03,64.12,64.12,64.12
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.03,64.12,64.12,64.12
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.02,64.11,64.11,64.11
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.02,64.11,64.11,64.11
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.01,64.10,64.10,64.10
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.01,64.10,64.10,64.10
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.00,64.09,64.09,64.09
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,63.00,64.09,64.09,64.09
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.99,64.08,64.08,64.08
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.99,64.08,64.08,64.08
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.98,64.07,64.07,64.07
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.98,64.07,64.07,64.07
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.97,64.06,64.06,64.06
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.97,64.06,64.06,64.06
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.96,64.05,64.05,64.05
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.96,64.04,64.04,64.04
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.95,64.04,64.04,64.04
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.95,64.03,64.03,64.03
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.94,64.03,64.03,64.03
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.94,64.02,64.02,64.02
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.93,64.02,64.02,64.02
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.92,64.01,64.01,64.01
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.92,64.01,64.01,64.01
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.91,64.00,64.00,64.00
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.91,64.00,64.00,64.00
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.90,63.99,63.99,63.99
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.90,63.99,63.99,63.99
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.89,63.98,63.98,63.98
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.89,63.98,63.98,63.98
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.88,63.97,63.97,63.97
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.88,63.96,63.96,63.96
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.87,63.96,63.96,63.96
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.87,63.95,63.95,63.95
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.86,63.95,63.95,63.95
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.86,63.94,63.94,63.94
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.85,63.94,63.94,63.94
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.85,63.93,63.93,63.93
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.84,63.93,63.93,63.93
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.78,28.77,62.83,63.92,63.92,63.92
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.46,15.66,58.42,63.92,63.92,63.92
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.41,7.97,48.32,63.90,63.91,63.91
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.40,5.17,33.83,63.37,63.90,63.90
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.41,4.55,19.59,60.37,63.90,63.90
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.41,4.45,9.96,52.26,63.89,63.89
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,5.77,38.86,63.65,63.88
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.67,24.03,61.75,63.87
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.48,12.59,55.54,63.86
268, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,6.74,43.68,63.77
269, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.65
270, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.64
271, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.62
272, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.61
273, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.59
274, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.58
275, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.57
276, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.55
277, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.54
278, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.53
279, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.51
280, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.50
281, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.48
282, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.88,28.83,62.47
283, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.83,62.46
284, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.83,62.44
285, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.83,62.43
286, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.83,62.42
287, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.83,62.40
288, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.39
289, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.37
290, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.36
291, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.35
292, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.33
293, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.32
294, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.31
295, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.29
296, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.28
297, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.27
298, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.25
299, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.89,28.84,62.24
300, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.22
301, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.21
302, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.20
303, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.18
304, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.17
305, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.16
306, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.14
307, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.13
308, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.12
309, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.10
310, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.90,28.84,62.09
311, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.90,28.84,62.07
312, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.90,28.84,62.06
313, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.90,28.84,62.05
314, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.90,28.84,62.03
315, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.90,28.84,62.02
316, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,62.01
317, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.99
318, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.98
319, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.97
320, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.95
321, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.94
322, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.92
323, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.91
324, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.90
325, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.88
326, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.87
327, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.86
328, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.84
329, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.83
330, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.82
331, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.91,28.84,61.80
332, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.79
333, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.78
334, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.76
335, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.75
336, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.73
337, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.72
338, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.71
339, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.69
340, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.68
341, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.67
342, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.65
343, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.64
344, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.63
345, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.61
346, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.60
347, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.92,28.84,61.59
348, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.57
349, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.56
350, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.55
351, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.53
352, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.52
353, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.51
354, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.49
355, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.48
356, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.46
357, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.45
358, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.44
359, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.42
360, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.41
361, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.40
362, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.38
363, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.93,28.84,61.37
364, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.36
365, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.34
366, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.33
367, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.32
368, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.30
369, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.29
370, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.28
371, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.26
372, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.25
373, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.24
374, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.22
375, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.21
376, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.20
377, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.18
378, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.17
379, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.94,28.84,61.16
380, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.14
381, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.13
382, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.12
383, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.10
384, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.09
385, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.08
386, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.06
387, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.05
388, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.04
389, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.02
390, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.01
391, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,61.00
392, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,60.98
393, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,60.97
394, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.95,28.84,60.96
395, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.94
396, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.93
397, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.92
398, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.90
399, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.89
400, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.88
401, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.86
402, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.85
403, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.84
404, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.82
405, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.81
406, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.80
407, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.78
408, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.77
409, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.76
410, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.96,28.84,60.74
411, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.73
412, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.72
413, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.70
414, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.69
415, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.68
416, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.66
417, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.65
418, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.64
419, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.62
420, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.61
421, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.60
422, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.58
423, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.57
424, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.56
425, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.97,28.84,60.54
426, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.53
427, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.52
428, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.50
429, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.49
430, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.48
431, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.46
432, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.45
433, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.44
434, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.42
435, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.41
436, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.40
437, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.38
438, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.37
439, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.36
440, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.98,28.84,60.34
441, 15.555556, 4.444444, 0.000000, 327.62,1153.50,4.42,4.43,4.43,5.11,30.40,60.62
442, 15.555556, 4.444444, 0.000000, 327.71,1153.37,4.42,4.43,4.43,5.25,31.98,60.87
443, 15.555556, 4.444444, 0.000000, 327.75,1153.29,4.43,4.43,4.43,5.42,33.56,61.08
444, 15.555556, 4.444444, 0.000000, 327.76,1153.28,4.43,4.43,4.43,5.62,35.14,61.27
445, 15.555556, 4.444444, 0.000000, 327.76,1153.27,4.43,4.43,4.43,5.86,36.70,61.44
446, 15.555556, 4.444444, 0.000000, 327.77,1153.26,4.43,4.43,4.43,6.13,38.24,61.60
447, 15.555556, 4.444444, 0.000000, 327.77,1153.26,4.43,4.43,4.44,6.44,39.75,61.74
448, 15.555556, 4.444444, 0.000000, 327.77,1153.25,4.43,4.43,4.44,6.79,41.22,61.88
449, 15.555556, 4.444444, 0.000000, 327.78,1153.25,4.43,4.43,4.44,7.19,42.66,62.01
450, 15.555556, 4.444444, 0.000000, 327.78,1153.24,4.43,4.43,4.45,7.63,44.04,62.14
451, 15.555556, 4.444444, 0.000000, 327.78,1153.23,4.44,4.44,4.45,8.13,45.38,62.27
452, 15.555556, 4.444444, 0.000000, 327.79,1153.23,4.44,4.44,4.46,8.69,46.66,62.40
453, 15.555556, 4.444444, 0.000000, 327.79,1153.22,4.44,4.44,4.46,9.30,47.89,62.52
454, 15.555556, 4.444444, 0.000000, 327.80,1153.22,4.44,4.44,4.47,9.97,49.05,62.65
455, 15.555556, 4.444444, 0.000000, 327.80,1153.21,4.44,4.44,4.48,10.70,50.16,62.77
456, 15.555556, 4.444444, 0.000000, 327.80,1153.20,4.44,4.44,4.49,11.49,51.20,62.89
457, 15.555556, 4.444444, 0.000000, 327.81,1153.20,4.44,4.44,4.50,12.34,52.18,63.02
458, 15.555556, 4.444444, 0.000000, 327.81,1153.19,4.44,4.44,4.51,13.25,53.10,63.14
459, 15.555556, 4.444444, 0.000000, 327.82,1153.18,4.44,4.44,4.53,14.22,53.95,63.27
460, 15.555556, 4.444444, 0.000000, 327.82,1153.18,4.45,4.45,4.55,15.25,54.75,63.39
461, 15.555556, 4.444444, 0.000000, 327.82,1153.17,4.45,4.45,4.57,16.34,55.48,63.51
462, 15.555556, 4.444444, 0.000000, 327.83,1153.16,4.45,4.45,4.60,17.49,56.15,63.64
463, 15.555556, 4.444444, 0.000000, 327.83,1153.16,4.45,4.45,4.64,18.69,56.76,63.75
464, 15.555556, 4.444444, 0.000000, 327.84,1153.15,4.45,4.45,4.68,19.93,57.32,63.87
465, 15.555556, 4.444444, 0.000000, 327.84,1153.14,4.45,4.45,4.73,21.22,57.83,63.98
466, 15.555556, 4.444444, 0.000000, 327.84,1153.13,4.45,4.45,4.80,22.56,58.30,64.08
467, 15.555556, 4.444444, 0.000000, 327.85,1153.13,4.45,4.45,4.87,23.93,58.72,64.18
468, 15.555556, 4.444444, 0.000000, 327.85,1153.12,4.46,4.46,4.96,25.33,59.11,64.26
469, 15.555556, 4.444444, 0.000000, 327.86,1153.11,4.46,4.46,5.07,26.76,59.46,64.34
470, 15.555556, 4.444444, 0.000000, 327.86,1153.11,4.46,4.46,5.20,28.21,59.78,64.41
471, 15.555556, 4.444444, 0.000000, 327.87,1153.10,4.46,4.46,5.34,29.68,60.08,64.47
472, 15.555556, 4.444444, 0.000000, 327.87,1153.09,4.46,4.46,5.51,31.15,60.35,64.52
473, 15.555556, 4.444444, 0.000000, 327.88,1153.08,4.46,4.46,5.71,32.63,60.59,64.56
474, 15.555556, 4.444444, 0.000000, 327.88,1153.08,4.46,4.46,5.94,34.11,60.82,64.60
475, 15.555556, 4.444444, 0.000000, 327.88,1153.07,4.47,4.47,6.20,35.57,61.03,64.62
476, 15.555556, 4.444444, 0.000000, 327.89,1153.06,4.47,4.47,6.49,37.03,61.23,64.65
477, 15.555556, 4.444444, 0.000000, 327.89,1153.05,4.47,4.47,6.82,38.46,61.41,64.67
478, 15.555556, 4.444444, 0.000000, 327.90,1153.04,4.47,4.48,7.19,39.86,61.59,64.68
479, 15.555556, 4.444444, 0.000000, 327.90,1153.04,4.47,4.48,7.60,41.24,61.75,64.69
480, 15.555556, 4.444444, 0.000000, 327.91,1153.03,4.47,4.48,8.06,42.58,61.91,64.70
481, 15.555556, 4.444444, 0.000000, 327.91,1153.02,4.47,4.49,8.56,43.88,62.05,64.70
482, 15.555556, 4.444444, 0.000000, 327.92,1153.01,4.48,4.49,9.12,45.13,62.20,64.71
483, 15.555556, 4.444444, 0.000000, 327.92,1153.00,4.48,4.50,9.73,46.34,62.34,64.71
484, 15.555556, 4.444444, 0.000000, 327.93,1152.99,4.48,4.51,10.38,47.50,62.47,64.72
485, 15.555556, 4.444444, 0.000000, 327.93,1152.98,4.48,4.52,11.10,48.61,62.61,64.72
486, 15.555556, 4.444444, 0.000000, 327.94,1152.98,4.48,4.53,11.86,49.67,62.74,64.72
487, 15.555556, 4.444444, 0.000000, 327.95,1152.97,4.48,4.55,12.68,50.67,62.86,64.72
488, 15.555556, 4.444444, 0.000000, 327.95,1152.96,4.49,4.57,13.56,51.61,62.99,64.72
489, 15.555556, 4.444444, 0.000000, 327.96,1152.95,4.49,4.59,14.48,52.50,63.11,64.72
490, 15.555556, 4.444444, 0.000000, 327.96,1152.94,4.49,4.62,15.47,53.34,63.23,64.72
491, 15.555556, 4.444444, 0.000000, 327.97,1152.93,4.49,4.65,16.50,54.12,63.35,64.72
492, 15.555556, 4.444444, 0.000000, 327.97,1152.92,4.49,4.69,17.58,54.85,63.46,64.72
493, 15.555556, 4.444444, 0.000000, 327.98,1152.91,4.49,4.74,18.71,55.53,63.57,64.72
494, 15.555556, 4.444444, 0.000000, 327.99,1152.90,4.50,4.80,19.88,56.16,63.68,64.72
495, 15.555556, 4.444444, 0.000000, 327.99,1152.89,4.50,4.86,21.10,56.74,63.78,64.72
496, 15.555556, 4.444444, 0.000000, 328.00,1152.88,4.50,4.94,22.35,57.28,63.88,64.72
497, 15.555556, 4.444444, 0.000000, 328.01,1152.87,4.50,5.03,23.64,57.77,63.96,64.72
498, 15.555556, 4.444444, 0.000000, 328.01,1152.85,4.50,5.14,24.95,58.23,64.05,64.72
499, 15.555556, 4.444444, 0.000000, 328.02,1152.84,4.51,5.27,26.29,58.65,64.13,64.72
