minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,52.88,64.99,64.99,64.99,64.99
2, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,41.53,64.99,64.99,64.99
3, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,30.18,64.98,64.98
4, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,18.84,64.97
5, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,8.31
6, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,9.03
7, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,9.76
8, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,10.49
9, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.22
10, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.95
11, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,12.68
12, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,13.42
13, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,14.16
14, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,14.90
15, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,15.64
16, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,16.38
17, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,17.13
18, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,17.88
19, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,18.62
20, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,19.37
21, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,20.12
22, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,20.87
23, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,21.62
24, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,22.37
25, 15.555556, 4.444444, 0.000000, 52.57,111.19,4.46,4.46,4.46,4.46,4.46,23.13
26, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.46,4.46,4.46,4.46,4.46,23.88
27, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,24.63
28, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,25.39
29, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,26.14
30, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.46,4.47,4.47,4.47,5.23
31, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.46,4.47,4.47,5.23
32, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.46,4.47,5.23
33, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,5.23
34, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,5.21
35, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,5.96
36, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,6.69
37, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,7.41
38, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,8.13
39, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,8.86
40, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,9.58
41, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,10.31
42, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.04
43, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.77
44, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,12.50
45, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,13.24
46, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,13.97
47, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,14.71
48, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,15.46
49, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,16.20
50, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,16.94
51, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,17.69
52, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,18.44
53, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,19.19
54, 15.555556, 4.444444, 0.000000, 52.57,111.19,4.46,4.46,4.46,4.46,4.46,19.94
55, 15.555556, 4.444444, 0.000000, 52.57,111.19,4.46,4.46,4.46,4.46,4.46,20.69
56, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,21.44
57, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,22.19
58, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,22.94
59, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,23.69
60, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,24.45
61, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,25.20
62, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,25.96
63, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,26.71
64, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,27.46
65, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,28.22
66, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,28.97
67, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.48,29.73
68, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.48,30.48
69, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.48,31.23
70, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.48,31.99
71, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.49,32.74
72, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.49,33.49
73, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.50,34.24
74, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.50,34.99
75, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.47,4.48,4.48,4.48,5.25
76, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.47,4.48,4.48,5.25
77, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.46,4.48,5.25
78, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.46,5.25
79, 15.555556, 4.444444, 40.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,5.21
80, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,5.96
81, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,6.69
82, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,7.41
83, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,8.14
84, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,8.86
85, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,9.58
86, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,10.31
87, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.04
88, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,11.77
89, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,12.50
90, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,13.24
91, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,13.97
92, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,14.72
93, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,15.46
94, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,16.20
95, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,16.95
96, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,17.69
97, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,18.44
98, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,19.19
99, 15.555556, 4.444444, 0.000000, 52.57,111.19,4.46,4.46,4.46,4.46,4.46,19.94
100, 15.000000, 4.444444, 0.000000, 52.67,109.68,4.46,4.46,4.46,4.46,4.46,20.68
101, 14.500000, 4.444444, 0.000000, 52.75,108.34,4.47,4.47,4.47,4.47,4.47,21.41
102, 14.000000, 4.444444, 0.000000, 52.84,107.01,4.47,4.47,4.47,4.47,4.47,22.13
103, 13.500000, 4.444444, 0.000000, 52.92,105.70,4.47,4.47,4.47,4.47,4.47,22.85
104, 13.000000, 4.444444, 0.000000, 53.01,104.40,4.47,4.47,4.47,4.47,4.47,23.55
105, 12.500000, 4.444444, 0.000000, 53.09,103.13,4.47,4.47,4.47,4.47,4.47,24.25
106, 12.000000, 4.444444, 0.000000, 53.18,101.87,4.47,4.47,4.47,4.47,4.47,24.94
107, 11.500000, 4.444444, 0.000000, 53.26,100.63,4.47,4.47,4.47,4.47,4.47,25.62
108, 11.000000, 4.444444, 0.000000, 53.35,99.40,4.47,4.47,4.47,4.47,4.47,26.29
109, 10.500000, 4.444444, 0.000000, 53.44,98.19,4.47,4.47,4.47,4.47,4.47,26.95
110, 10.000000, 4.444444, 0.000000, 53.53,97.00,4.47,4.47,4.47,4.47,4.47,27.61
111, 9.500000, 4.444444, 0.000000, 53.61,95.83,4.47,4.47,4.47,4.47,4.47,28.26
112, 9.000000, 4.444444, 0.000000, 53.70,94.68,4.47,4.47,4.47,4.47,4.47,28.90
113, 8.500000, 4.444444, 0.000000, 53.79,93.54,4.47,4.47,4.47,4.47,4.47,29.53
114, 8.000000, 4.444444, 0.000000, 53.88,91.90,4.47,4.47,4.47,4.47,4.47,30.15
115, 7.500000, 4.444444, 0.000000, 53.97,90.03,4.47,4.47,4.47,4.47,4.48,30.76
116, 7.000000, 4.444444, 0.000000, 54.06,88.19,4.47,4.47,4.47,4.47,4.48,31.35
117, 6.500000, 4.444444, 0.000000, 54.15,86.39,4.47,4.47,4.47,4.47,4.48,31.94
118, 6.000000, 4.444444, 0.000000, 54.25,84.63,4.47,4.47,4.47,4.47,4.48,32.51
119, 5.500000, 4.444444, 0.000000, 54.34,82.90,4.47,4.47,4.47,4.47,4.48,33.06
120, 5.000000, 4.444444, 0.000000, 54.43,81.20,4.47,4.47,4.47,4.47,4.49,33.61
121, 4.500000, 4.444444, 0.000000, 54.52,79.54,4.47,4.47,4.47,4.47,4.49,34.14
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.13
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.12
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.11
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.10
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.09
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.09
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.08
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.07
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.06
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.05
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.04
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.03
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.49,34.02
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.50,34.01
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.50,34.00
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.99
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.98
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.98
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.97
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.96
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.95
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.94
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.93
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.92
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.91
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.90
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.89
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.88
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.87
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.87
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.86
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.50,33.85
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.50,33.84
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.50,33.83
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.50,33.82
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.50,33.81
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.50,33.80
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.50,33.79
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.50,33.78
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.50,33.77
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.77
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.76
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.75
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.74
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.73
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.72
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.71
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.70
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.69
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.51,33.68
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.67
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.66
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.66
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.65
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.64
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.63
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.62
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.61
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.60
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.51,33.59
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.58
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.57
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.56
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.55
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.55
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.54
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.53
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.52
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.52,33.51
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.50
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.49
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.48
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.47
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.46
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.52,33.45
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.53,33.45
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.44
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.43
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.42
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.41
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.40
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.39
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.38
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.37
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.36
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.35
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.34
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.34
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.53,33.33
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.32
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.31
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.30
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.29
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.28
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.27
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.26
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.25
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.24
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.23
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.23
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.54,33.22
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.21
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.20
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.19
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.18
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.17
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.16
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.55,33.15
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.55,33.14
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.55,33.13
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.55,33.12
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.55,33.12
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.56,33.11
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.56,33.10
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.56,33.09
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.56,33.08
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.56,33.07
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.06
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.05
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.04
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.03
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.02
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.56,33.02
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.57,33.01
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.57,33.00
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.57,32.99
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.57,32.98
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.57,32.97
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.57,32.96
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.57,32.95
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.57,32.94
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.57,32.93
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.92
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.91
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.91
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.90
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.89
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.58,32.88
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.43,4.44,4.44,4.44,4.45
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.44,4.44,4.44
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.44,4.44
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
268, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
269, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
270, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
271, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
272, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
273, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
274, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
275, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
276, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
277, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
278, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
279, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
280, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
281, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
282, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
283, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
284, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
285, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
286, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
287, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
288, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
289, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
290, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
291, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
292, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
293, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
294, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
295, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
296, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
297, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
298, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
299, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
300, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
301, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
302, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
303, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
304, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
305, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
306, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
307, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
308, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
309, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
310, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
311, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
312, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
313, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
314, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
315, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
316, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
317, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
318, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
319, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
320, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
321, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
322, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
323, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
324, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
325, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
326, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
327, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
328, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
329, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
330, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
331, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
332, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
333, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
334, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
335, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
336, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
337, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
338, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
339, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
340, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
341, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
342, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
343, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
344, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
345, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
346, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
347, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
348, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
349, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
350, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
351, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
352, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
353, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
354, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
355, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
356, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
357, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
358, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
359, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
360, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
361, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
362, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
363, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
364, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
365, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
366, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
367, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
368, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
369, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
370, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
371, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
372, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
373, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
374, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
375, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
376, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
377, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
378, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
379, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
380, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
381, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
382, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
383, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
384, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
385, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
386, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
387, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
388, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
389, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
390, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
391, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
392, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
393, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
394, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
395, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
396, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
397, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
398, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
399, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
400, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
401, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
402, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
403, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
404, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
405, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
406, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
407, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
408, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
409, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
410, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
411, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
412, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
413, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
414, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
415, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
416, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
417, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
418, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
419, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
420, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
421, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
422, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
423, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
424, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
425, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
426, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
427, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
428, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
429, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
430, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
431, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
432, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
433, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
434, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
435, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
436, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
437, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
438, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
439, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
440, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,4.44
441, 15.555556, 4.444444, 0.000000, 52.56,111.20,4.43,4.44,4.44,4.44,4.44,5.20
442, 15.555556, 4.444444, 0.000000, 52.56,111.20,4.44,4.44,4.44,4.44,4.44,5.94
443, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,6.67
444, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,7.40
445, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,8.12
446, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,8.84
447, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,9.57
448, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,10.29
449, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,11.02
450, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,11.75
451, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.44,4.44,4.44,4.44,4.44,12.49
452, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,13.22
453, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,13.96
454, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,14.70
455, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,15.44
456, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,16.19
457, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,16.93
458, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,17.68
459, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,18.43
460, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,19.17
461, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,19.92
462, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,20.67
463, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.45,4.45,4.45,4.45,4.45,21.43
464, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,22.18
465, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,22.93
466, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,23.68
467, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,24.44
468, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,25.19
469, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,25.94
470, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,26.70
471, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,27.45
472, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,28.20
473, 15.555556, 4.444444, 0.000000, 52.57,111.20,4.46,4.46,4.46,4.46,4.46,28.96
474, 15.555556, 4.444444, 0.000000, 52.57,111.19,4.46,4.46,4.46,4.46,4.47,29.71
475, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.46,4.46,4.46,4.46,4.47,30.47
476, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,31.22
477, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.47,31.97
478, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.48,32.73
479, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.48,33.48
480, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.48,34.23
481, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.49,34.98
482, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.50,35.73
483, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.51,36.48
484, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.52,37.22
485, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.54,37.96
486, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.47,4.47,4.47,4.47,4.55,38.70
487, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.57,39.44
488, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.60,40.17
489, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.63,40.89
490, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.66,41.62
491, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.70,42.33
492, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.75,43.04
493, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.80,43.75
494, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.86,44.44
495, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,4.93,45.13
496, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,5.01,45.81
497, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,5.09,46.48
498, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.48,4.48,4.48,4.48,5.19,47.14
499, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,5.30,47.79
500, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,5.41,48.43
501, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,5.54,49.05
502, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,5.68,49.67
503, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,5.84,50.27
504, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,6.00,50.86
505, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,6.19,51.44
506, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,6.38,52.00
507, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,6.59,52.55
508, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,6.81,53.08
509, 15.555556, 4.444444, 0.000000, 52.58,111.19,4.49,4.49,4.49,4.49,7.05,53.60
510, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,7.30,54.10
511, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,7.57,54.59
512, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,7.85,55.06
513, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,8.15,55.52
514, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,8.46,55.96
515, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,8.79,56.39
516, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,9.13,56.80
517, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,9.49,57.20
518, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,9.87,57.58
519, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,10.26,57.94
520, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.50,4.50,4.50,4.50,10.66,58.29
521, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,11.08,58.63
522, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,11.51,58.95
523, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,11.96,59.26
524, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,12.42,59.56
525, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,12.89,59.84
526, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,13.38,60.11
527, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,13.87,60.36
528, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.51,14.39,60.61
529, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.52,14.91,60.84
530, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.52,15.44,61.06
531, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.51,4.51,4.51,4.52,15.99,61.27
532, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.52,16.54,61.47
533, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.52,17.11,61.65
534, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.53,17.68,61.83
535, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.53,18.27,62.00
536, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.53,18.86,62.16
537, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.54,19.46,62.31
538, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.54,20.07,62.45
539, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.55,20.69,62.58
540, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.55,21.31,62.70
541, 15.555556, 4.444444, 0.000000, 52.59,111.19,4.52,4.52,4.52,4.56,21.94,62.82
542, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.52,4.52,4.52,4.57,22.58,62.93
543, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.58,23.22,63.04
544, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.59,23.87,63.14
545, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.60,24.52,63.23
546, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.61,25.17,63.31
547, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.63,25.83,63.39
548, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.65,26.50,63.47
549, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.66,27.16,63.54
550, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.68,27.83,63.61
551, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.71,28.50,63.67
552, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.53,4.53,4.53,4.73,29.17,63.72
553, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.54,4.54,4.54,4.76,29.85,63.78
554, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.54,4.54,4.54,4.79,30.52,63.83
555, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.54,4.54,4.54,4.83,31.19,63.87
556, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.54,4.54,4.54,4.86,31.87,63.92
557, 15.555556, 4.444444, 0.000000, 52.60,111.19,4.54,4.54,4.54,4.91,32.54,63.96
558, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,4.95,33.21,64.00
559, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,5.00,33.88,64.03
560, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,5.05,34.55,64.06
561, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,5.11,35.21,64.09
562, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,5.17,35.88,64.12
563, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.54,4.54,4.54,5.24,36.54,64.15
564, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.32,37.19,64.17
565, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.40,37.84,64.19
566, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.48,38.49,64.22
567, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.57,39.13,64.23
568, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.67,39.77,64.25
569, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.78,40.40,64.27
570, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,5.89,41.03,64.28
571, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,6.01,41.65,64.30
572, 15.555556, 4.444444, 0.000000, 52.60,111.18,4.55,4.55,4.55,6.14,42.27,64.31
573, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.55,4.55,4.55,6.27,42.87,64.32
574, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,6.41,43.47,64.33
575, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,6.56,44.06,64.34
576, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,6.72,44.65,64.35
577, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,6.89,45.22,64.36
578, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,7.07,45.79,64.37
579, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,7.26,46.35,64.38
580, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,7.45,46.90,64.39
581, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,7.66,47.44,64.39
582, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.56,7.87,47.98,64.40
583, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.56,4.56,4.57,8.10,48.50,64.40
584, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,8.33,49.01,64.41
585, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,8.58,49.52,64.41
586, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,8.83,50.01,64.42
587, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,9.10,50.49,64.42
588, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,9.37,50.97,64.42
589, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,9.66,51.43,64.43
590, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.57,9.95,51.88,64.43
591, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.58,10.26,52.33,64.43
592, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.58,10.58,52.76,64.44
593, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.57,4.57,4.58,10.91,53.18,64.44
594, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.58,11.24,53.59,64.44
595, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.59,11.59,53.99,64.44
596, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.59,11.95,54.38,64.44
597, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.59,12.32,54.76,64.44
598, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.60,12.70,55.13,64.45
599, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.60,13.09,55.49,64.45
600, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.60,13.48,55.84,64.45
601, 15.555556, 4.444444, 0.000000, 52.61,111.18,4.58,4.58,4.61,13.89,56.18,64.45
602, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.58,4.58,4.61,14.31,56.51,64.45
603, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.62,14.74,56.83,64.45
604, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.63,15.17,57.14,64.45
605, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.63,15.62,57.44,64.45
606, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.64,16.08,57.73,64.45
607, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.65,16.54,58.01,64.46
608, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.66,17.01,58.28,64.46
609, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.67,17.49,58.54,64.46
610, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.68,17.98,58.79,64.46
611, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.59,4.59,4.69,18.48,59.04,64.46
612, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.70,18.98,59.27,64.46
613, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.72,19.49,59.50,64.46
614, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.74,20.01,59.72,64.46
615, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.75,20.53,59.93,64.46
616, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.77,21.06,60.13,64.46
617, 15.555556, 4.444444, 0.000000, 52.62,111.18,4.60,4.60,4.79,21.60,60.32,64.46
