minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,35.93,65.00,65.00,65.00,65.00,65.00
2, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.92,64.94,64.99,64.99,64.99,64.99
3, 15.555556, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.45,38.35,64.99,64.99,64.99,64.99
4, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,11.12,64.97,64.99,64.99,64.99
5, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.45,44.39,64.99,64.99,64.99
6, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,46.20,64.99,64.99,64.99
7, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,48.01,64.98,64.98,64.99
8, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.46,49.81,64.98,64.98,64.98
9, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.49,51.59,64.98,64.98,64.98
10, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.56,53.33,64.98,64.98,64.98
11, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.70,55.00,64.98,64.98,64.98
12, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.94,56.57,64.97,64.97,64.98
13, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,5.31,58.00,64.97,64.97,64.97
14, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,5.84,59.29,64.97,64.97,64.97
15, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,6.53,60.41,64.97,64.97,64.97
16, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.45,7.38,61.36,64.97,64.97,64.97
17, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,8.40,62.16,64.97,64.97,64.97
18, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,9.56,62.80,64.96,64.96,64.96
19, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,10.85,63.32,64.96,64.96,64.96
20, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,12.25,63.73,64.96,64.96,64.96
21, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,13.74,64.05,64.96,64.96,64.96
22, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,15.31,64.29,64.96,64.96,64.96
23, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,16.94,64.47,64.95,64.95,64.96
24, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,18.61,64.60,64.95,64.95,64.95
25, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,20.32,64.70,64.95,64.95,64.95
26, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,22.06,64.77,64.95,64.95,64.95
27, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,23.82,64.82,64.95,64.95,64.95
28, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,25.59,64.86,64.95,64.95,64.95
29, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,27.37,64.89,64.94,64.94,64.95
30, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.46,7.08,57.95,64.94,64.94,64.94
31, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.48,33.35,64.92,64.94,64.94
32, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.46,10.05,61.02,64.94,64.94
33, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.45,4.54,39.31,64.93,64.94
34, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.45,4.46,14.16,62.94,64.93
35, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.46,15.58,63.33,64.93
36, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.46,17.06,63.66,64.93
37, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,18.60,63.92,64.93
38, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,20.19,64.14,64.92
39, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,21.82,64.31,64.92
40, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,23.49,64.45,64.92
41, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,25.19,64.56,64.92
42, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,26.90,64.64,64.92
43, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.49,28.64,64.71,64.92
44, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.50,30.38,64.76,64.91
45, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.46,4.52,32.13,64.80,64.91
46, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.45,4.46,4.54,33.88,64.82,64.91
47, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.58,35.63,64.84,64.91
48, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.63,37.37,64.86,64.91
49, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.71,39.09,64.87,64.91
50, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.80,40.79,64.88,64.90
51, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.93,42.47,64.88,64.90
52, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,5.09,44.10,64.89,64.90
53, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,5.30,45.70,64.89,64.90
54, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,5.55,47.25,64.89,64.90
55, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,4.46,5.86,48.75,64.89,64.90
56, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,4.47,6.23,50.19,64.89,64.90
57, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,4.47,6.66,51.56,64.89,64.89
58, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,4.47,7.17,52.86,64.89,64.89
59, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.46,4.47,7.75,54.09,64.89,64.89
60, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,4.47,8.40,55.24,64.89,64.89
61, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,4.47,9.14,56.31,64.89,64.89
62, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,4.47,9.96,57.30,64.88,64.89
63, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.22,660.08,4.47,4.47,10.85,58.21,64.88,64.89
64, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.08,4.47,4.47,11.83,59.04,64.88,64.89
65, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.08,4.47,4.47,12.88,59.80,64.88,64.88
66, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.08,4.47,4.47,14.01,60.47,64.88,64.88
67, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.08,4.47,4.48,15.21,61.08,64.88,64.88
68, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.09,4.47,4.48,16.47,61.62,64.88,64.88
69, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.09,4.47,4.48,17.80,62.10,64.88,64.88
70, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.09,4.47,4.49,19.18,62.52,64.88,64.88
71, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.09,4.47,4.50,20.61,62.88,64.87,64.88
72, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.23,660.09,4.48,4.51,22.09,63.20,64.87,64.88
73, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.24,660.09,4.48,4.52,23.61,63.47,64.87,64.88
74, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.24,660.09,4.48,4.54,25.17,63.71,64.87,64.88
75, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.46,4.48,8.44,53.32,64.86,64.87
76, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.48,4.67,30.52,64.26,64.87
77, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.47,4.48,10.99,56.79,64.86
78, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.45,4.48,4.95,35.95,64.56
79, 15.555556, 65.000000, 4.444444, 40.000000, 0,148.19,660.08,4.45,4.45,4.47,4.49,14.33,59.47
80, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,4.49,15.47,60.13
81, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,4.49,16.67,60.73
82, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,4.50,17.94,61.26
83, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.47,4.51,19.25,61.74
84, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,4.52,20.62,62.17
85, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,4.54,22.02,62.55
86, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,4.57,23.47,62.88
87, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,4.60,24.96,63.18
88, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.45,4.48,4.64,26.47,63.43
89, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.46,4.48,4.69,28.00,63.65
90, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.20,660.08,4.45,4.46,4.48,4.75,29.55,63.84
91, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,4.83,31.12,64.01
92, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,4.92,32.69,64.15
93, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,5.04,34.26,64.27
94, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,5.18,35.82,64.37
95, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,5.34,37.37,64.45
96, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,5.54,38.91,64.53
97, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.46,4.48,5.77,40.43,64.59
98, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.47,4.48,6.04,41.91,64.64
99, 15.555556, 65.000000, 4.444444, 0.000000, 0,148.21,660.08,4.46,4.47,4.48,6.35,43.37,64.68
100, 15.000000, 65.000000, 4.444444, 0.000000, 0,150.07,657.75,4.46,4.47,4.48,6.70,44.78,64.71
101, 14.500000, 65.000000, 4.444444, 0.000000, 0,151.74,655.48,4.46,4.47,4.48,7.09,46.15,64.74
102, 14.000000, 65.000000, 4.444444, 0.000000, 0,153.42,653.04,4.46,4.47,4.48,7.53,47.47,64.76
103, 13.500000, 65.000000, 4.444444, 0.000000, 0,155.02,651.05,4.46,4.47,4.49,8.02,48.74,64.78
104, 13.000000, 65.000000, 4.444444, 0.000000, 0,156.62,648.92,4.46,4.47,4.49,8.57,49.96,64.80
105, 12.500000, 65.000000, 4.444444, 0.000000, 0,158.23,646.65,4.47,4.47,4.49,9.16,51.12,64.81
106, 12.000000, 65.000000, 4.444444, 0.000000, 0,159.83,644.25,4.47,4.47,4.49,9.81,52.22,64.82
107, 11.500000, 65.000000, 4.444444, 0.000000, 0,161.40,642.23,4.47,4.47,4.49,10.51,53.27,64.82
108, 11.000000, 65.000000, 4.444444, 0.000000, 0,162.97,640.10,4.47,4.48,4.49,11.27,54.25,64.83
109, 10.500000, 65.000000, 4.444444, 0.000000, 0,164.53,637.84,4.47,4.48,4.50,12.08,55.18,64.83
110, 10.000000, 65.000000, 4.444444, 0.000000, 0,166.10,635.47,4.47,4.48,4.50,12.94,56.05,64.84
111, 9.500000, 65.000000, 4.444444, 0.000000, 0,167.85,633.44,4.47,4.48,4.51,13.85,56.86,64.84
112, 9.000000, 65.000000, 4.444444, 0.000000, 0,169.59,631.28,4.47,4.48,4.52,14.81,57.61,64.84
113, 8.500000, 65.000000, 4.444444, 0.000000, 0,171.34,628.98,4.47,4.48,4.53,15.82,58.31,64.84
114, 8.000000, 65.000000, 4.444444, 0.000000, 0,173.09,626.55,4.47,4.48,4.54,16.87,58.96,64.85
115, 7.500000, 65.000000, 4.444444, 0.000000, 0,180.00,626.99,4.47,4.48,4.55,17.97,59.55,64.85
116, 7.000000, 65.000000, 4.444444, 0.000000, 0,186.91,625.71,4.47,4.48,4.58,19.11,60.10,64.85
117, 6.500000, 65.000000, 4.444444, 0.000000, 0,193.82,622.73,4.47,4.48,4.60,20.28,60.60,64.85
118, 6.000000, 65.000000, 4.444444, 0.000000, 0,200.73,618.05,4.47,4.48,4.63,21.49,61.06,64.85
119, 5.500000, 65.000000, 4.444444, 0.000000, 0,212.78,621.22,4.47,4.48,4.67,22.73,61.48,64.84
120, 5.000000, 65.000000, 4.444444, 0.000000, 0,224.82,620.78,4.47,4.48,4.72,24.00,61.86,64.84
121, 4.500000, 65.000000, 4.444444, 0.000000, 0,236.87,627.84,4.47,4.48,4.77,25.31,62.20,64.84
122, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.91,631.18,4.47,4.48,4.84,26.65,62.52,64.84
123, 3.500000, 65.000000, 4.444444, 0.000000, 0,261.72,644.61,4.47,4.48,4.93,28.04,62.81,64.84
124, 3.000000, 65.000000, 4.444444, 0.000000, 0,274.52,655.38,4.47,4.48,5.03,29.47,63.07,64.84
125, 2.500000, 65.000000, 4.444444, 0.000000, 0,287.32,663.35,4.47,4.48,5.14,30.93,63.30,64.84
126, 2.000000, 65.000000, 4.444444, 0.000000, 0,300.13,668.43,4.47,4.48,5.29,32.40,63.51,64.84
127, 1.500000, 65.000000, 4.444444, 0.000000, 0,297.46,668.79,4.47,4.48,5.45,33.88,63.70,64.84
128, 1.000000, 65.000000, 4.444444, 0.000000, 0,294.79,669.04,4.47,4.48,5.64,35.36,63.86,64.84
129, 0.500000, 65.000000, 4.444444, 0.000000, 0,292.12,669.17,4.47,4.48,5.86,36.82,64.00,64.83
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.19,4.47,4.48,6.12,38.28,64.12,64.83
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,6.40,39.71,64.23,64.83
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,6.73,41.13,64.32,64.83
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,7.09,42.51,64.39,64.83
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,7.49,43.87,64.46,64.83
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,7.94,45.19,64.52,64.83
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,8.44,46.47,64.56,64.83
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.47,4.49,8.98,47.71,64.61,64.83
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.47,4.49,9.58,48.91,64.64,64.83
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.47,4.50,10.22,50.06,64.67,64.83
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.47,4.50,10.92,51.16,64.69,64.82
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.47,4.51,11.66,52.21,64.71,64.82
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.47,4.52,12.47,53.21,64.73,64.82
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.53,13.32,54.16,64.74,64.82
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.54,14.22,55.06,64.75,64.82
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.56,15.18,55.91,64.76,64.82
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.58,16.19,56.70,64.77,64.82
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.60,17.24,57.44,64.77,64.82
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.63,18.34,58.14,64.78,64.82
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.21,4.48,4.67,19.48,58.78,64.78,64.82
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.48,4.72,20.66,59.37,64.78,64.82
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.48,4.77,21.88,59.92,64.79,64.82
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.48,4.83,23.14,60.43,64.79,64.82
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.20,4.48,4.91,24.43,60.89,64.79,64.82
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.19,4.48,5.00,25.74,61.32,64.79,64.82
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.19,4.48,5.11,27.07,61.70,64.79,64.82
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.19,4.48,5.23,28.43,62.05,64.79,64.82
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.19,4.48,5.37,29.80,62.37,64.79,64.82
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.18,4.48,5.53,31.17,62.65,64.79,64.82
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.18,4.48,5.72,32.56,62.91,64.79,64.82
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.18,4.48,5.93,33.94,63.14,64.79,64.82
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.17,4.48,6.17,35.33,63.34,64.79,64.82
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.17,4.48,6.43,36.70,63.53,64.78,64.82
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.45,669.17,4.48,6.73,38.07,63.69,64.78,64.82
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.16,4.48,7.07,39.41,63.83,64.78,64.82
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.16,4.49,7.44,40.74,63.96,64.78,64.82
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.16,4.49,7.84,42.05,64.07,64.78,64.82
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.16,4.49,8.29,43.33,64.16,64.78,64.82
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.49,8.78,44.58,64.25,64.78,64.82
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.50,9.31,45.80,64.32,64.78,64.82
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.50,9.88,46.98,64.39,64.78,64.82
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.51,10.50,48.13,64.44,64.78,64.82
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.52,11.17,49.23,64.49,64.78,64.82
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.53,11.88,50.29,64.53,64.78,64.82
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.54,12.63,51.31,64.57,64.78,64.82
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.56,13.44,52.29,64.60,64.77,64.82
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.15,4.58,14.29,53.22,64.62,64.77,64.82
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.60,15.18,54.11,64.64,64.77,64.82
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.63,16.12,54.95,64.66,64.77,64.82
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.67,17.10,55.74,64.68,64.77,64.82
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.71,18.13,56.49,64.69,64.77,64.82
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.76,19.19,57.19,64.70,64.77,64.82
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.14,4.82,20.29,57.85,64.71,64.77,64.82
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.47,669.14,4.88,21.42,58.47,64.71,64.77,64.82
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.47,669.13,4.96,22.59,59.04,64.72,64.77,64.82
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.47,669.13,5.05,23.78,59.57,64.73,64.77,64.82
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.47,669.12,5.16,25.01,60.07,64.73,64.77,64.82
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.47,669.11,5.28,26.25,60.52,64.73,64.77,64.82
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.48,669.10,5.42,27.51,60.95,64.73,64.77,64.82
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.49,669.08,5.57,28.79,61.33,64.74,64.77,64.82
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.49,669.06,5.75,30.09,61.69,64.74,64.77,64.82
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.50,669.03,5.95,31.39,62.01,64.74,64.77,64.82
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.52,668.99,6.18,32.69,62.30,64.74,64.77,64.82
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.53,668.94,6.42,34.00,62.57,64.74,64.77,64.82
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.55,668.88,6.70,35.30,62.81,64.74,64.77,64.82
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.58,668.81,7.01,36.60,63.03,64.74,64.77,64.82
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.61,668.72,7.35,37.89,63.23,64.74,64.77,64.82
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.65,668.60,7.72,39.17,63.41,64.74,64.77,64.82
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.70,668.46,8.12,40.43,63.56,64.74,64.77,64.82
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.76,668.29,8.56,41.67,63.71,64.74,64.77,64.82
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.83,668.09,9.04,42.88,63.83,64.74,64.77,64.82
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.92,667.84,9.56,44.07,63.94,64.73,64.77,64.82
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.03,667.54,10.12,45.24,64.04,64.73,64.77,64.82
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.15,667.18,10.72,46.37,64.13,64.73,64.77,64.82
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.30,666.75,11.35,47.47,64.21,64.73,64.77,64.82
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.47,666.25,12.04,48.54,64.28,64.73,64.77,64.82
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.68,665.66,12.76,49.57,64.34,64.73,64.77,64.82
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.92,664.96,13.53,50.57,64.39,64.73,64.77,64.82
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.19,664.16,14.34,51.52,64.43,64.73,64.77,64.82
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.51,663.23,15.19,52.44,64.47,64.73,64.77,64.82
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.88,662.15,16.08,53.32,64.51,64.73,64.77,64.82
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,292.30,660.91,17.01,54.16,64.54,64.73,64.77,64.82
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,292.78,659.50,17.99,54.96,64.56,64.73,64.77,64.82
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,293.32,657.88,19.00,55.71,64.58,64.73,64.77,64.82
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,293.93,656.05,20.05,56.43,64.60,64.73,64.77,64.82
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,294.62,653.98,21.14,57.11,64.62,64.73,64.77,64.82
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,295.39,651.64,22.27,57.75,64.63,64.73,64.77,64.82
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,296.24,649.01,23.42,58.35,64.64,64.73,64.77,64.82
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,297.19,646.07,24.61,58.92,64.65,64.73,64.77,64.82
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,298.23,642.80,25.83,59.44,64.66,64.73,64.77,64.82
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,298.56,641.46,27.07,59.94,64.67,64.73,64.77,64.82
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,298.92,639.99,28.35,60.40,64.67,64.73,64.77,64.82
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,299.31,638.37,29.65,60.83,64.68,64.73,64.77,64.82
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,299.74,636.59,30.99,61.23,64.68,64.73,64.77,64.82
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,300.21,634.64,32.34,61.60,64.68,64.73,64.77,64.82
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,300.72,632.51,33.72,61.94,64.69,64.73,64.77,64.82
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,301.27,630.19,35.12,62.26,64.69,64.73,64.77,64.82
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,301.86,627.68,36.54,62.55,64.69,64.73,64.77,64.82
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.50,624.94,37.97,62.81,64.69,64.73,64.77,64.83
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.99,619.76,39.42,63.06,64.69,64.73,64.77,64.83
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.46,613.68,40.87,63.27,64.69,64.73,64.77,64.83
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.97,607.18,42.32,63.47,64.69,64.73,64.77,64.83
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.51,600.23,43.78,63.65,64.69,64.73,64.77,64.83
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,305.08,592.83,45.23,63.81,64.69,64.73,64.77,64.83
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,306.33,584.94,46.68,63.95,64.69,64.73,64.77,64.83
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,307.67,576.52,48.12,64.07,64.69,64.73,64.77,64.84
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,309.08,567.54,49.55,64.18,64.69,64.73,64.77,64.84
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,310.57,557.98,50.97,64.28,64.69,64.73,64.77,64.84
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,312.13,547.82,52.38,64.36,64.69,64.73,64.77,64.85
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,313.76,537.02,53.76,64.43,64.69,64.73,64.78,64.85
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,315.47,525.57,55.12,64.49,64.69,64.73,64.78,64.85
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,317.26,513.44,56.46,64.54,64.69,64.73,64.78,64.86
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,319.12,500.60,57.77,64.58,64.69,64.73,64.78,64.86
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,321.24,485.77,59.05,64.61,64.69,64.74,64.78,64.87
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,261.90,382.87,60.05,64.63,64.69,64.74,64.78,64.88
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.05,64.63,64.69,64.74,64.78,64.87
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.05,64.63,64.69,64.73,64.78,64.86
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.04,64.62,64.69,64.73,64.78,64.86
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.04,64.62,64.69,64.73,64.78,64.85
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.04,64.62,64.69,64.73,64.78,64.85
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.62,64.69,64.73,64.78,64.84
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.62,64.69,64.73,64.78,64.83
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.62,64.68,64.73,64.77,64.83
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.62,64.68,64.73,64.77,64.82
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.61,64.68,64.72,64.77,64.81
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.61,64.68,64.72,64.77,64.81
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.61,64.68,64.72,64.77,64.80
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.61,64.68,64.72,64.77,64.80
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.61,64.68,64.72,64.77,64.79
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.61,64.67,64.72,64.76,64.78
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,31.68,64.03,64.66,64.69,64.74,64.77
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.35,60.50,64.61,64.67,64.72,64.76
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,33.99,64.13,64.66,64.69,64.73
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,300.08,668.53,4.44,9.72,61.34,64.62,64.67,64.72
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,287.28,663.42,4.44,4.44,39.84,64.31,64.66,64.70
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,274.47,655.42,4.44,4.44,14.77,62.29,64.63,64.68
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,261.67,644.63,4.44,4.44,4.46,45.65,64.43,64.66
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,248.86,631.17,4.44,4.44,4.44,19.95,62.98,64.64
268, 4.000000, 65.000000, 4.444444, 40.000000, 0,248.86,631.17,4.44,4.44,4.44,4.77,51.12,64.51
269, 4.000000, 65.000000, 4.444444, 40.000000, 0,248.86,631.17,4.44,4.44,4.44,4.44,25.29,63.49
270, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.44,26.89,63.62
271, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.44,28.50,63.73
272, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.44,30.12,63.84
273, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.44,31.75,63.93
274, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.45,33.39,64.02
275, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.45,35.03,64.09
276, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.46,36.68,64.17
277, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.47,38.33,64.23
278, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.50,39.97,64.29
279, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.54,41.60,64.34
280, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.60,43.21,64.39
281, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.70,44.80,64.43
282, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,4.84,46.35,64.47
283, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,5.03,47.84,64.50
284, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,5.28,49.29,64.53
285, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,5.60,50.66,64.56
286, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,6.00,51.97,64.59
287, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,6.47,53.19,64.61
288, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,7.04,54.33,64.63
289, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,7.69,55.39,64.65
290, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,8.43,56.35,64.67
291, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,9.26,57.23,64.68
292, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,10.17,58.03,64.70
293, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,11.16,58.75,64.71
294, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,12.22,59.40,64.72
295, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,13.36,59.98,64.74
296, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,14.56,60.49,64.75
297, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,15.82,60.95,64.76
298, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.44,17.12,61.36,64.76
299, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.45,18.48,61.72,64.77
300, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.45,19.88,62.04,64.78
301, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.45,21.31,62.32,64.78
302, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.45,22.77,62.57,64.79
303, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.46,24.26,62.80,64.79
304, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.46,25.78,63.00,64.80
305, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.47,27.31,63.18,64.80
306, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.49,28.85,63.34,64.80
307, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.52,30.41,63.48,64.81
308, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.55,31.97,63.60,64.81
309, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.59,33.53,63.72,64.81
310, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.66,35.09,63.82,64.81
311, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.74,36.64,63.91,64.81
312, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.84,38.18,64.00,64.81
313, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,4.97,39.69,64.07,64.82
314, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,5.13,41.19,64.14,64.82
315, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,5.33,42.65,64.20,64.82
316, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,5.57,44.08,64.26,64.82
317, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,5.85,45.47,64.31,64.82
318, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,6.18,46.82,64.35,64.82
319, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,6.57,48.11,64.39,64.82
320, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,7.01,49.36,64.43,64.82
321, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,7.51,50.54,64.47,64.82
322, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,8.08,51.67,64.50,64.82
323, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,8.70,52.74,64.52,64.82
324, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,9.39,53.75,64.55,64.82
325, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,10.15,54.70,64.57,64.82
326, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.44,10.97,55.58,64.59,64.82
327, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.45,11.85,56.40,64.61,64.82
328, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.45,12.79,57.16,64.63,64.82
329, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.45,13.79,57.87,64.64,64.82
330, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.45,14.85,58.52,64.66,64.82
331, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.45,15.96,59.11,64.67,64.82
332, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.46,17.13,59.66,64.68,64.82
333, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.46,18.34,60.15,64.69,64.82
334, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.47,19.59,60.60,64.70,64.82
335, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.48,20.88,61.01,64.71,64.82
336, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.50,22.21,61.38,64.72,64.82
337, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.52,23.57,61.72,64.72,64.82
338, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.55,24.96,62.02,64.73,64.82
339, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.59,26.37,62.29,64.73,64.82
340, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.63,27.79,62.54,64.74,64.82
341, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.69,29.23,62.76,64.74,64.82
342, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.76,30.68,62.96,64.75,64.82
343, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.85,32.14,63.14,64.75,64.82
344, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,4.96,33.59,63.30,64.75,64.82
345, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,5.09,35.04,63.44,64.76,64.82
346, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,5.24,36.47,63.57,64.76,64.82
347, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,5.42,37.90,63.69,64.76,64.82
348, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,5.63,39.30,63.79,64.76,64.82
349, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,5.88,40.68,63.88,64.76,64.82
350, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,6.16,42.04,63.97,64.76,64.82
351, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,6.48,43.36,64.04,64.76,64.82
352, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,6.85,44.65,64.11,64.77,64.82
353, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,7.25,45.91,64.17,64.77,64.82
354, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,7.71,47.12,64.23,64.77,64.82
355, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.44,8.21,48.29,64.28,64.77,64.82
356, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,8.77,49.41,64.32,64.77,64.82
357, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,9.37,50.48,64.36,64.77,64.82
358, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,10.03,51.51,64.40,64.77,64.82
359, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,10.74,52.49,64.43,64.77,64.82
360, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,11.50,53.41,64.46,64.77,64.82
361, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.45,12.32,54.29,64.49,64.77,64.82
362, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.46,13.18,55.12,64.51,64.77,64.82
363, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.47,14.10,55.89,64.54,64.77,64.82
364, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.47,15.07,56.62,64.55,64.77,64.82
365, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.48,16.08,57.30,64.57,64.77,64.82
366, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.50,17.14,57.93,64.59,64.77,64.82
367, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.51,18.24,58.52,64.60,64.77,64.82
368, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.53,19.39,59.07,64.62,64.77,64.82
369, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.56,20.57,59.57,64.63,64.77,64.82
370, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.59,21.78,60.03,64.64,64.77,64.82
371, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.64,23.02,60.46,64.65,64.77,64.82
372, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.69,24.30,60.85,64.66,64.77,64.82
373, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.75,25.59,61.21,64.67,64.77,64.82
374, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.82,26.90,61.54,64.67,64.77,64.82
375, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,4.91,28.23,61.84,64.68,64.77,64.82
376, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,5.01,29.57,62.11,64.68,64.77,64.82
377, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,5.13,30.92,62.36,64.69,64.77,64.82
378, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,5.27,32.27,62.58,64.69,64.77,64.82
379, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,5.43,33.63,62.79,64.70,64.77,64.82
380, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.86,631.17,5.61,34.97,62.97,64.70,64.77,64.82
381, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.87,631.17,5.83,36.31,63.14,64.70,64.77,64.82
382, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.87,631.17,6.07,37.64,63.29,64.71,64.77,64.82
383, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.87,631.17,6.34,38.95,63.43,64.71,64.77,64.82
384, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.88,631.17,6.64,40.24,63.55,64.71,64.77,64.82
385, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.89,631.17,6.98,41.50,63.67,64.71,64.77,64.82
386, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.91,631.17,7.36,42.75,63.77,64.71,64.77,64.82
387, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.93,631.18,7.78,43.96,63.86,64.72,64.77,64.82
388, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.95,631.18,8.23,45.14,63.94,64.72,64.77,64.82
389, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.98,631.18,8.73,46.29,64.01,64.72,64.77,64.82
390, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.02,631.19,9.27,47.40,64.08,64.72,64.77,64.82
391, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.08,631.19,9.86,48.47,64.14,64.72,64.77,64.82
392, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.14,631.20,10.49,49.51,64.20,64.72,64.77,64.82
393, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.23,631.21,11.17,50.50,64.25,64.72,64.77,64.82
394, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.33,631.22,11.89,51.46,64.29,64.72,64.77,64.82
395, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.46,631.23,12.66,52.37,64.33,64.72,64.77,64.82
396, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.61,631.24,13.47,53.24,64.36,64.72,64.77,64.82
397, 4.000000, 65.000000, 4.444444, 0.000000, 0,249.81,631.26,14.34,54.06,64.40,64.72,64.77,64.82
398, 4.000000, 65.000000, 4.444444, 0.000000, 0,250.04,631.28,15.24,54.85,64.43,64.72,64.77,64.82
399, 4.000000, 65.000000, 4.444444, 0.000000, 0,250.31,631.30,16.19,55.59,64.45,64.72,64.77,64.82
400, 4.000000, 65.000000, 4.444444, 0.000000, 0,250.64,631.33,17.19,56.30,64.48,64.72,64.77,64.82
401, 4.000000, 65.000000, 4.444444, 0.000000, 0,251.03,631.35,18.23,56.96,64.50,64.72,64.77,64.82
402, 4.000000, 65.000000, 4.444444, 0.000000, 0,251.48,631.38,19.31,57.58,64.52,64.72,64.77,64.82
403, 4.000000, 65.000000, 4.444444, 0.000000, 0,252.01,631.40,20.42,58.16,64.54,64.72,64.77,64.82
404, 4.000000, 65.000000, 4.444444, 0.000000, 0,252.63,631.43,21.58,58.71,64.55,64.72,64.77,64.82
405, 4.000000, 65.000000, 4.444444, 0.000000, 0,253.34,631.45,22.78,59.22,64.57,64.72,64.77,64.82
406, 4.000000, 65.000000, 4.444444, 0.000000, 0,254.15,631.45,24.01,59.70,64.58,64.72,64.77,64.82
407, 4.000000, 65.000000, 4.444444, 0.000000, 0,255.08,631.45,25.27,60.15,64.59,64.72,64.77,64.82
408, 4.000000, 65.000000, 4.444444, 0.000000, 0,256.13,631.42,26.57,60.56,64.60,64.72,64.77,64.82
409, 4.000000, 65.000000, 4.444444, 0.000000, 0,257.32,631.36,27.90,60.95,64.61,64.73,64.77,64.82
410, 4.000000, 65.000000, 4.444444, 0.000000, 0,258.57,631.29,29.25,61.30,64.62,64.73,64.77,64.82
411, 4.000000, 65.000000, 4.444444, 0.000000, 0,259.40,631.35,30.63,61.63,64.63,64.73,64.77,64.82
412, 4.000000, 65.000000, 4.444444, 0.000000, 0,260.32,631.41,32.04,61.94,64.63,64.73,64.77,64.82
413, 4.000000, 65.000000, 4.444444, 0.000000, 0,261.34,631.46,33.48,62.22,64.64,64.73,64.77,64.82
414, 4.000000, 65.000000, 4.444444, 0.000000, 0,262.47,631.49,34.93,62.48,64.65,64.73,64.77,64.82
415, 4.000000, 65.000000, 4.444444, 0.000000, 0,263.72,631.50,36.41,62.72,64.65,64.73,64.77,64.83
416, 4.000000, 65.000000, 4.444444, 0.000000, 0,265.08,631.47,37.91,62.94,64.66,64.73,64.77,64.83
417, 4.000000, 65.000000, 4.444444, 0.000000, 0,266.58,631.41,39.42,63.14,64.66,64.73,64.77,64.83
418, 4.000000, 65.000000, 4.444444, 0.000000, 0,268.38,631.35,40.95,63.32,64.66,64.73,64.77,64.83
419, 4.000000, 65.000000, 4.444444, 0.000000, 0,270.80,631.43,42.50,63.49,64.67,64.73,64.77,64.83
420, 4.000000, 65.000000, 4.444444, 0.000000, 0,273.45,631.39,44.06,63.64,64.67,64.73,64.77,64.83
421, 4.000000, 65.000000, 4.444444, 0.000000, 0,276.31,631.22,45.64,63.78,64.67,64.73,64.77,64.84
422, 4.000000, 65.000000, 4.444444, 0.000000, 0,279.63,630.97,47.23,63.91,64.68,64.73,64.77,64.84
423, 4.000000, 65.000000, 4.444444, 0.000000, 0,284.26,630.94,48.83,64.02,64.68,64.73,64.77,64.84
424, 4.000000, 65.000000, 4.444444, 0.000000, 0,289.27,630.51,50.43,64.13,64.68,64.73,64.78,64.84
425, 4.000000, 65.000000, 4.444444, 0.000000, 0,294.67,629.61,52.05,64.22,64.68,64.73,64.78,64.85
426, 4.000000, 65.000000, 4.444444, 0.000000, 0,300.51,628.11,53.67,64.30,64.69,64.73,64.78,64.85
427, 4.000000, 65.000000, 4.444444, 0.000000, 0,306.79,625.89,55.28,64.38,64.69,64.73,64.78,64.86
428, 4.000000, 65.000000, 4.444444, 0.000000, 0,314.10,622.48,56.90,64.45,64.69,64.74,64.78,64.87
429, 4.000000, 65.000000, 4.444444, 0.000000, 0,322.15,617.76,58.51,64.50,64.69,64.74,64.78,64.88
430, 4.000000, 65.000000, 4.444444, 0.000000, 0,303.02,561.26,59.97,64.55,64.70,64.74,64.79,64.89
431, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.55,64.69,64.74,64.79,64.88
432, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.55,64.69,64.74,64.79,64.88
433, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.55,64.69,64.74,64.78,64.87
434, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.55,64.69,64.74,64.78,64.86
435, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.55,64.69,64.73,64.78,64.86
436, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.54,64.69,64.73,64.78,64.85
437, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.54,64.69,64.73,64.78,64.85
438, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.54,64.69,64.73,64.78,64.84
439, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.54,64.68,64.73,64.78,64.83
440, 4.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.54,64.68,64.73,64.77,64.83
441, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.54,64.68,64.73,64.77,64.82
442, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.54,64.68,64.73,64.77,64.82
443, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.53,64.68,64.73,64.77,64.81
444, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.68,64.72,64.77,64.81
445, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.68,64.72,64.77,64.80
446, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.68,64.72,64.77,64.80
447, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.68,64.72,64.77,64.80
448, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.68,64.72,64.77,64.79
449, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.53,64.67,64.72,64.77,64.79
450, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.53,64.67,64.72,64.76,64.78
451, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.53,64.67,64.72,64.76,64.78
452, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.52,64.67,64.72,64.76,64.77
453, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.52,64.67,64.71,64.76,64.77
454, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.52,64.67,64.71,64.76,64.77
455, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.52,64.67,64.71,64.75,64.76
456, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.52,64.67,64.71,64.75,64.76
457, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.52,64.67,64.71,64.75,64.76
458, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.52,64.66,64.71,64.75,64.75
459, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.52,64.66,64.71,64.75,64.75
460, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.52,64.66,64.71,64.74,64.75
461, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.71,64.74,64.74
462, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.71,64.74,64.74
463, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.70,64.73,64.74
464, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.70,64.73,64.73
465, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.70,64.73,64.73
466, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.51,64.66,64.70,64.73,64.73
467, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.51,64.66,64.70,64.72,64.72
468, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.51,64.65,64.70,64.72,64.72
469, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.51,64.65,64.70,64.72,64.72
470, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.50,64.65,64.70,64.71,64.71
471, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.50,64.65,64.70,64.71,64.71
472, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.50,64.65,64.69,64.71,64.71
473, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.50,64.65,64.69,64.71,64.71
474, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.50,64.65,64.69,64.70,64.70
475, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.50,64.65,64.69,64.70,64.70
476, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.50,64.65,64.69,64.70,64.70
477, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.50,64.65,64.69,64.70,64.70
478, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.50,64.64,64.69,64.69,64.69
479, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.49,64.64,64.68,64.69,64.69
480, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.49,64.64,64.68,64.69,64.69
481, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.49,64.64,64.68,64.69,64.69
482, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.49,64.64,64.68,64.68,64.68
483, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.49,64.64,64.68,64.68,64.68
484, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.49,64.64,64.67,64.68,64.68
485, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.49,64.64,64.67,64.68,64.68
486, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.49,64.64,64.67,64.67,64.67
487, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.49,64.63,64.67,64.67,64.67
488, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.48,64.63,64.67,64.67,64.67
489, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.48,64.63,64.66,64.67,64.67
490, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.48,64.63,64.66,64.66,64.66
491, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.48,64.63,64.66,64.66,64.66
492, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.48,64.63,64.66,64.66,64.66
493, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.48,64.63,64.66,64.66,64.66
494, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.48,64.63,64.65,64.65,64.65
495, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.48,64.63,64.65,64.65,64.65
496, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.47,64.63,64.65,64.65,64.65
497, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.47,64.62,64.65,64.65,64.65
498, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.47,64.62,64.65,64.65,64.65
499, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.47,64.62,64.64,64.64,64.64
