minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
500, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.47,64.62,64.64,64.64,64.64
501, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.47,64.62,64.64,64.64,64.64
502, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.47,64.62,64.64,64.64,64.64
503, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.47,64.62,64.63,64.63,64.63
504, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.47,64.62,64.63,64.63,64.63
505, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.46,64.62,64.63,64.63,64.63
506, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.46,64.61,64.63,64.63,64.63
507, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.46,64.61,64.63,64.63,64.63
508, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.46,64.61,64.62,64.62,64.62
509, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.46,64.61,64.62,64.62,64.62
510, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.46,64.61,64.62,64.62,64.62
511, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.46,64.61,64.62,64.62,64.62
512, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.46,64.61,64.61,64.61,64.61
513, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.46,64.60,64.61,64.61,64.61
514, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.45,64.60,64.61,64.61,64.61
515, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.45,64.60,64.61,64.61,64.61
516, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.45,64.60,64.61,64.61,64.61
517, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.45,64.60,64.60,64.60,64.60
518, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.45,64.60,64.60,64.60,64.60
519, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.45,64.60,64.60,64.60,64.60
520, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.45,64.59,64.60,64.60,64.60
521, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.45,64.59,64.60,64.60,64.60
522, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.45,64.59,64.59,64.59,64.59
523, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.44,64.59,64.59,64.59,64.59
524, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.44,64.59,64.59,64.59,64.59
525, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.44,64.59,64.59,64.59,64.59
526, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.78,64.44,64.58,64.59,64.59,64.59
527, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.44,64.58,64.58,64.58,64.58
528, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.44,64.58,64.58,64.58,64.58
529, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.44,64.58,64.58,64.58,64.58
530, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.44,64.58,64.58,64.58,64.58
531, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.77,64.44,64.57,64.58,64.58,64.58
532, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.43,64.57,64.57,64.57,64.57
533, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.43,64.57,64.57,64.57,64.57
534, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.43,64.57,64.57,64.57,64.57
535, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.76,64.43,64.57,64.57,64.57,64.57
536, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.43,64.57,64.57,64.57,64.57
537, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.43,64.56,64.56,64.56,64.56
538, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.43,64.56,64.56,64.56,64.56
539, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.43,64.56,64.56,64.56,64.56
540, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.75,64.43,64.56,64.56,64.56,64.56
541, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.42,64.56,64.56,64.56,64.56
542, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.42,64.55,64.55,64.55,64.55
543, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.42,64.55,64.55,64.55,64.55
544, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.42,64.55,64.55,64.55,64.55
545, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.74,64.42,64.55,64.55,64.55,64.55
546, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.42,64.55,64.55,64.55,64.55
547, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.42,64.54,64.54,64.54,64.54
548, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.42,64.54,64.54,64.54,64.54
549, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.41,64.54,64.54,64.54,64.54
550, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.73,64.41,64.54,64.54,64.54,64.54
551, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.41,64.54,64.54,64.54,64.54
552, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.41,64.53,64.53,64.53,64.53
553, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.41,64.53,64.53,64.53,64.53
554, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.72,64.41,64.53,64.53,64.53,64.53
555, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.41,64.53,64.53,64.53,64.53
556, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.41,64.53,64.53,64.53,64.53
557, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.40,64.52,64.52,64.52,64.52
558, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.40,64.52,64.52,64.52,64.52
559, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.71,64.40,64.52,64.52,64.52,64.52
560, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.40,64.52,64.52,64.52,64.52
561, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.40,64.52,64.52,64.52,64.52
562, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.40,64.52,64.52,64.52,64.52
563, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.40,64.51,64.51,64.51,64.51
564, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.70,64.40,64.51,64.51,64.51,64.51
565, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.39,64.51,64.51,64.51,64.51
566, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.39,64.51,64.51,64.51,64.51
567, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.39,64.51,64.51,64.51,64.51
568, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.39,64.50,64.50,64.50,64.50
569, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.69,64.39,64.50,64.50,64.50,64.50
570, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.39,64.50,64.50,64.50,64.50
571, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.39,64.50,64.50,64.50,64.50
572, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.39,64.50,64.50,64.50,64.50
573, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.68,64.38,64.49,64.49,64.49,64.49
574, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.38,64.49,64.49,64.49,64.49
575, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.38,64.49,64.49,64.49,64.49
576, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.38,64.49,64.49,64.49,64.49
577, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.38,64.49,64.49,64.49,64.49
578, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.67,64.38,64.48,64.48,64.48,64.48
579, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.38,64.48,64.48,64.48,64.48
580, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.37,64.48,64.48,64.48,64.48
581, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.37,64.48,64.48,64.48,64.48
582, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.37,64.48,64.48,64.48,64.48
583, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.66,64.37,64.48,64.48,64.48,64.48
584, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.37,64.47,64.47,64.47,64.47
585, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.37,64.47,64.47,64.47,64.47
586, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.37,64.47,64.47,64.47,64.47
587, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.36,64.47,64.47,64.47,64.47
588, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.65,64.36,64.47,64.47,64.47,64.47
589, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.36,64.46,64.46,64.46,64.46
590, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.36,64.46,64.46,64.46,64.46
591, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.36,64.46,64.46,64.46,64.46
592, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.64,64.36,64.46,64.46,64.46,64.46
593, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.36,64.46,64.46,64.46,64.46
594, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.35,64.45,64.45,64.45,64.45
595, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.35,64.45,64.45,64.45,64.45
596, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.35,64.45,64.45,64.45,64.45
597, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.63,64.35,64.45,64.45,64.45,64.45
598, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.35,64.45,64.45,64.45,64.45
599, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.35,64.45,64.45,64.45,64.45
600, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.35,64.44,64.44,64.44,64.44
601, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.34,64.44,64.44,64.44,64.44
602, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.62,64.34,64.44,64.44,64.44,64.44
603, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.34,64.44,64.44,64.44,64.44
604, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.34,64.44,64.44,64.44,64.44
605, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.34,64.43,64.43,64.43,64.43
606, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.61,64.34,64.43,64.43,64.43,64.43
607, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.34,64.43,64.43,64.43,64.43
608, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.33,64.43,64.43,64.43,64.43
609, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.33,64.43,64.43,64.43,64.43
610, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.33,64.42,64.42,64.42,64.42
611, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.60,64.33,64.42,64.42,64.42,64.42
612, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.33,64.42,64.42,64.42,64.42
613, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.33,64.42,64.42,64.42,64.42
614, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.32,64.42,64.42,64.42,64.42
615, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.32,64.42,64.42,64.42,64.42
616, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.59,64.32,64.41,64.41,64.41,64.41
617, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.32,64.41,64.41,64.41,64.41
618, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.32,64.41,64.41,64.41,64.41
619, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.32,64.41,64.41,64.41,64.41
620, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.58,64.32,64.41,64.41,64.41,64.41
621, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.31,64.40,64.40,64.40,64.40
622, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.31,64.40,64.40,64.40,64.40
623, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.31,64.40,64.40,64.40,64.40
624, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.31,64.40,64.40,64.40,64.40
625, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.57,64.31,64.40,64.40,64.40,64.40
626, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.31,64.39,64.39,64.39,64.39
627, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.31,64.39,64.39,64.39,64.39
628, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.30,64.39,64.39,64.39,64.39
629, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.30,64.39,64.39,64.39,64.39
630, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.56,64.30,64.39,64.39,64.39,64.39
631, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.30,64.39,64.39,64.39,64.39
632, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.30,64.38,64.38,64.38,64.38
633, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.30,64.38,64.38,64.38,64.38
634, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.29,64.38,64.38,64.38,64.38
635, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.55,64.29,64.38,64.38,64.38,64.38
636, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.29,64.38,64.38,64.38,64.38
637, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.29,64.37,64.37,64.37,64.37
638, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.29,64.37,64.37,64.37,64.37
639, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.54,64.29,64.37,64.37,64.37,64.37
640, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.29,64.37,64.37,64.37,64.37
641, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.28,64.37,64.37,64.37,64.37
642, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.28,64.37,64.37,64.37,64.37
643, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.28,64.36,64.36,64.36,64.36
644, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.53,64.28,64.36,64.36,64.36,64.36
645, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,64.28,64.36,64.36,64.36,64.36
646, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,64.28,64.36,64.36,64.36,64.36
647, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,64.27,64.36,64.36,64.36,64.36
648, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,64.27,64.35,64.35,64.35,64.35
649, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.52,64.27,64.35,64.35,64.35,64.35
650, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,64.27,64.35,64.35,64.35,64.35
651, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,64.27,64.35,64.35,64.35,64.35
652, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,64.27,64.35,64.35,64.35,64.35
653, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.51,64.26,64.35,64.35,64.35,64.35
654, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,64.26,64.34,64.34,64.34,64.34
655, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,64.26,64.34,64.34,64.34,64.34
656, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,64.26,64.34,64.34,64.34,64.34
657, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,64.26,64.34,64.34,64.34,64.34
658, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.50,64.26,64.34,64.34,64.34,64.34
659, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,64.26,64.33,64.33,64.33,64.33
660, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,64.25,64.33,64.33,64.33,64.33
661, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,64.25,64.33,64.33,64.33,64.33
662, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,64.25,64.33,64.33,64.33,64.33
663, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.49,64.25,64.33,64.33,64.33,64.33
664, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,64.25,64.32,64.32,64.32,64.32
665, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,64.25,64.32,64.32,64.32,64.32
666, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,64.24,64.32,64.32,64.32,64.32
667, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.48,64.24,64.32,64.32,64.32,64.32
668, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,64.24,64.32,64.32,64.32,64.32
669, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,64.24,64.32,64.32,64.32,64.32
670, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,64.24,64.31,64.31,64.31,64.31
671, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,64.24,64.31,64.31,64.31,64.31
672, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.47,64.24,64.31,64.31,64.31,64.31
673, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,64.23,64.31,64.31,64.31,64.31
674, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,64.23,64.31,64.31,64.31,64.31
675, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,64.23,64.30,64.30,64.30,64.30
676, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,64.23,64.30,64.30,64.30,64.30
677, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.46,64.23,64.30,64.30,64.30,64.30
678, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,64.23,64.30,64.30,64.30,64.30
679, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,64.22,64.30,64.30,64.30,64.30
680, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,64.22,64.30,64.30,64.30,64.30
681, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.45,64.22,64.29,64.29,64.29,64.29
682, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,64.22,64.29,64.29,64.29,64.29
683, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,64.22,64.29,64.29,64.29,64.29
684, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,64.22,64.29,64.29,64.29,64.29
685, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,64.21,64.29,64.29,64.29,64.29
686, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.44,64.21,64.28,64.28,64.28,64.28
687, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,64.21,64.28,64.28,64.28,64.28
688, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,64.21,64.28,64.28,64.28,64.28
689, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,64.21,64.28,64.28,64.28,64.28
690, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,64.21,64.28,64.28,64.28,64.28
691, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.43,64.20,64.28,64.28,64.28,64.28
692, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,64.20,64.27,64.27,64.27,64.27
693, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,64.20,64.27,64.27,64.27,64.27
694, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,64.20,64.27,64.27,64.27,64.27
695, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.42,64.20,64.27,64.27,64.27,64.27
696, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,64.20,64.27,64.27,64.27,64.27
697, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,64.20,64.26,64.26,64.26,64.26
698, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,64.19,64.26,64.26,64.26,64.26
699, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,64.19,64.26,64.26,64.26,64.26
700, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.41,64.19,64.26,64.26,64.26,64.26
701, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,64.19,64.26,64.26,64.26,64.26
702, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,64.19,64.26,64.26,64.26,64.26
703, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,64.19,64.25,64.25,64.25,64.25
704, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,64.18,64.25,64.25,64.25,64.25
705, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.40,64.18,64.25,64.25,64.25,64.25
706, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,64.18,64.25,64.25,64.25,64.25
707, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,64.18,64.25,64.25,64.25,64.25
708, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,64.18,64.24,64.24,64.24,64.24
709, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.39,64.18,64.24,64.24,64.24,64.24
710, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,64.17,64.24,64.24,64.24,64.24
711, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,64.17,64.24,64.24,64.24,64.24
712, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,64.17,64.24,64.24,64.24,64.24
713, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,64.17,64.24,64.24,64.24,64.24
714, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.38,64.17,64.23,64.23,64.23,64.23
715, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,64.17,64.23,64.23,64.23,64.23
716, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,64.16,64.23,64.23,64.23,64.23
717, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,64.16,64.23,64.23,64.23,64.23
718, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,64.16,64.23,64.23,64.23,64.23
719, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.37,64.16,64.22,64.22,64.22,64.22
720, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,64.16,64.22,64.22,64.22,64.22
721, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,64.16,64.22,64.22,64.22,64.22
722, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,64.15,64.22,64.22,64.22,64.22
723, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.36,64.15,64.22,64.22,64.22,64.22
724, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,64.15,64.22,64.22,64.22,64.22
725, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,64.15,64.21,64.21,64.21,64.21
726, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,64.15,64.21,64.21,64.21,64.21
727, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,64.15,64.21,64.21,64.21,64.21
728, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.35,64.14,64.21,64.21,64.21,64.21
729, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,64.14,64.21,64.21,64.21,64.21
730, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,64.14,64.20,64.20,64.20,64.20
731, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,64.14,64.20,64.20,64.20,64.20
732, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,64.14,64.20,64.20,64.20,64.20
733, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.34,64.14,64.20,64.20,64.20,64.20
734, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,64.14,64.20,64.20,64.20,64.20
735, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,64.13,64.20,64.20,64.20,64.20
736, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,64.13,64.19,64.19,64.19,64.19
737, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.33,64.13,64.19,64.19,64.19,64.19
738, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,64.13,64.19,64.19,64.19,64.19
739, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,64.13,64.19,64.19,64.19,64.19
740, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,64.13,64.19,64.19,64.19,64.19
741, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,64.12,64.18,64.18,64.18,64.18
742, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.32,64.12,64.18,64.18,64.18,64.18
743, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,64.12,64.18,64.18,64.18,64.18
744, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,64.12,64.18,64.18,64.18,64.18
745, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,64.12,64.18,64.18,64.18,64.18
746, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,64.12,64.18,64.18,64.18,64.18
747, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.31,64.11,64.17,64.17,64.17,64.17
748, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,64.11,64.17,64.17,64.17,64.17
749, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,64.11,64.17,64.17,64.17,64.17
750, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,64.11,64.17,64.17,64.17,64.17
751, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.30,64.11,64.17,64.17,64.17,64.17
752, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,64.11,64.16,64.16,64.16,64.16
753, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,64.10,64.16,64.16,64.16,64.16
754, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,64.10,64.16,64.16,64.16,64.16
755, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,64.10,64.16,64.16,64.16,64.16
756, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.29,64.10,64.16,64.16,64.16,64.16
757, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,64.10,64.16,64.16,64.16,64.16
758, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,64.10,64.15,64.15,64.15,64.15
759, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,64.09,64.15,64.15,64.15,64.15
760, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,64.09,64.15,64.15,64.15,64.15
761, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.28,64.09,64.15,64.15,64.15,64.15
762, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,64.09,64.15,64.15,64.15,64.15
763, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,64.09,64.14,64.14,64.14,64.14
764, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,64.09,64.14,64.14,64.14,64.14
765, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.27,64.08,64.14,64.14,64.14,64.14
766, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,64.08,64.14,64.14,64.14,64.14
767, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,64.08,64.14,64.14,64.14,64.14
768, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,64.08,64.14,64.14,64.14,64.14
769, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,64.08,64.13,64.13,64.13,64.13
770, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.26,64.08,64.13,64.13,64.13,64.13
771, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,64.07,64.13,64.13,64.13,64.13
772, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,64.07,64.13,64.13,64.13,64.13
773, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,64.07,64.13,64.13,64.13,64.13
774, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,64.07,64.12,64.12,64.12,64.12
775, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.25,64.07,64.12,64.12,64.12,64.12
776, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,64.07,64.12,64.12,64.12,64.12
777, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,64.06,64.12,64.12,64.12,64.12
778, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,64.06,64.12,64.12,64.12,64.12
779, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.24,64.06,64.12,64.12,64.12,64.12
780, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,64.06,64.11,64.11,64.11,64.11
781, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,64.06,64.11,64.11,64.11,64.11
782, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,64.06,64.11,64.11,64.11,64.11
783, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,64.05,64.11,64.11,64.11,64.11
784, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.23,64.05,64.11,64.11,64.11,64.11
785, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,64.05,64.10,64.10,64.10,64.10
786, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,64.05,64.10,64.10,64.10,64.10
787, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,64.05,64.10,64.10,64.10,64.10
788, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,64.05,64.10,64.10,64.10,64.10
789, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.22,64.04,64.10,64.10,64.10,64.10
790, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,64.04,64.10,64.10,64.10,64.10
791, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,64.04,64.09,64.09,64.09,64.09
792, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,64.04,64.09,64.09,64.09,64.09
793, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.21,64.04,64.09,64.09,64.09,64.09
794, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,64.04,64.09,64.09,64.09,64.09
795, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,64.03,64.09,64.09,64.09,64.09
796, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,64.03,64.08,64.08,64.08,64.08
797, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,64.03,64.08,64.08,64.08,64.08
798, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.20,64.03,64.08,64.08,64.08,64.08
799, 15.555556, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.19,64.03,64.08,64.08,64.08,64.08
