minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),h_src3In (Wh),h_src3Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,37.42,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,17.63,57.21,57.21,57.21,57.21,57.21
3, 7.222300, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,4.45,50.61,57.21,57.21,57.21,57.21
4, 7.222300, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,4.45,30.82,57.21,57.21,57.21,57.21
5, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,11.76,57.20,57.20,57.20,57.20
6, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,12.49,57.20,57.20,57.20,57.20
7, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,13.22,57.19,57.19,57.19,57.19
8, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,13.95,57.19,57.19,57.19,57.19
9, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,14.68,57.19,57.19,57.19,57.19
10, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.33,0.00,0.00,4.45,15.41,57.18,57.18,57.18,57.18
11, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,16.14,57.18,57.18,57.18,57.18
12, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,16.86,57.17,57.17,57.17,57.18
13, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,17.59,57.17,57.17,57.17,57.17
14, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,18.32,57.17,57.17,57.17,57.17
15, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,19.05,57.16,57.16,57.16,57.16
16, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,19.78,57.16,57.16,57.16,57.16
17, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,20.51,57.16,57.16,57.16,57.16
18, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,21.23,57.15,57.15,57.15,57.15
19, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.36,0.00,0.00,4.45,21.96,57.15,57.15,57.15,57.15
20, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,22.69,57.15,57.15,57.15,57.15
21, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,23.42,57.14,57.14,57.14,57.14
22, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,24.15,57.14,57.14,57.14,57.14
23, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.45,24.87,57.13,57.13,57.13,57.14
24, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.45,25.60,57.13,57.13,57.13,57.13
25, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.46,26.33,57.13,57.13,57.13,57.13
26, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.46,27.06,57.12,57.12,57.12,57.13
27, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,27.78,57.12,57.12,57.12,57.12
28, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,28.51,57.12,57.12,57.12,57.12
29, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.38,0.00,0.00,4.46,29.24,57.11,57.11,57.11,57.12
30, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,11.05,56.28,57.11,57.11,57.11
31, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.61,43.70,57.11,57.11,57.11
32, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.46,24.84,57.10,57.10,57.10
33, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.45,8.25,54.67,57.10,57.10
34, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.45,4.51,39.40,57.09,57.09
35, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,4.45,4.53,40.10,57.09,57.09
36, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,4.45,4.56,40.80,57.08,57.08
37, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,4.45,4.59,41.50,57.08,57.08
38, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.34,425.33,0.00,0.00,4.45,4.45,4.63,42.18,57.07,57.07
39, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.33,0.00,0.00,4.45,4.45,4.68,42.86,57.07,57.07
40, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,4.45,4.74,43.52,57.06,57.06
41, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,4.45,4.81,44.18,57.06,57.06
42, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,4.45,4.89,44.82,57.05,57.06
43, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,4.45,4.99,45.45,57.05,57.05
44, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,4.45,4.45,5.10,46.06,57.04,57.05
45, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.45,5.22,46.66,57.04,57.04
46, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.45,5.37,47.24,57.04,57.04
47, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.45,5.53,47.81,57.03,57.03
48, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.45,5.70,48.35,57.03,57.03
49, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.45,5.90,48.88,57.02,57.03
50, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.36,0.00,0.00,4.45,4.45,6.12,49.39,57.02,57.02
51, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,6.36,49.88,57.01,57.02
52, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,6.61,50.34,57.01,57.01
53, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,6.89,50.79,57.01,57.01
54, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,7.19,51.21,57.00,57.00
55, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.45,4.46,7.51,51.62,57.00,57.00
56, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.45,4.46,7.85,52.00,56.99,57.00
57, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.46,4.46,8.21,52.37,56.99,56.99
58, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,4.46,4.46,8.59,52.71,56.99,56.99
59, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,4.46,8.99,53.03,56.98,56.99
60, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,4.46,9.41,53.34,56.98,56.98
61, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,4.46,9.85,53.62,56.97,56.98
62, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,4.46,4.46,10.30,53.89,56.97,56.97
63, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.38,0.00,0.00,4.46,4.46,10.78,54.14,56.97,56.97
64, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,4.46,4.46,11.27,54.37,56.96,56.97
65, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,4.46,4.46,11.77,54.59,56.96,56.96
66, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,4.46,4.46,12.29,54.79,56.95,56.96
67, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,4.46,4.46,12.83,54.98,56.95,56.95
68, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,4.46,4.46,13.38,55.15,56.95,56.95
69, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,4.46,4.46,13.95,55.31,56.94,56.95
70, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,4.46,4.46,14.52,55.46,56.94,56.94
71, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,4.46,4.46,15.11,55.59,56.94,56.94
72, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,4.46,4.46,15.71,55.71,56.93,56.94
73, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,4.46,4.46,16.32,55.83,56.93,56.93
74, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.41,0.00,0.00,4.46,4.46,16.94,55.93,56.93,56.93
75, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.46,4.46,6.49,47.43,56.92,56.92
76, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.46,4.55,30.46,56.88,56.92
77, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.46,4.46,13.62,54.85,56.91
78, 7.222300, 4.444444, 50.000000, 0.00,0.00,203.34,425.32,0.00,0.00,4.45,4.46,4.46,5.63,43.90,56.90
79, 7.222300, 4.444444, 50.000000, 1333.33,1333.33,203.34,425.32,0.00,0.00,4.45,4.45,4.46,4.56,28.45,56.75
80, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.34,425.33,0.00,0.00,4.45,4.45,4.46,4.70,31.31,56.76
81, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.34,425.33,0.00,0.00,4.45,4.45,4.46,4.91,34.10,56.77
82, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.34,425.33,0.00,0.00,4.45,4.45,4.46,5.17,36.83,56.78
83, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.34,425.33,0.00,0.00,4.45,4.45,4.46,5.51,39.49,56.79
84, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.33,0.00,0.00,4.45,4.45,4.46,5.91,42.09,56.79
85, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.34,0.00,0.00,4.45,4.45,4.46,6.37,44.63,56.80
86, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.34,0.00,0.00,4.45,4.45,4.46,6.90,47.10,56.80
87, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.34,0.00,0.00,4.45,4.45,4.46,7.50,49.50,56.80
88, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.34,0.00,0.00,4.45,4.45,4.46,8.16,51.85,56.80
89, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.34,0.00,0.00,4.45,4.45,4.46,8.85,54.16,56.80
90, 7.222300, 4.444444, 0.000000, 1333.33,1333.33,203.35,425.35,0.00,0.00,4.45,4.45,4.46,9.58,56.44,56.80
91, 7.222300, 4.444444, 0.000000, 715.53,715.53,94.22,197.09,0.00,0.00,4.45,4.45,4.46,9.92,57.22,57.22
92, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.46,4.46,10.66,57.21,57.22
93, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.46,4.46,11.39,57.20,57.21
94, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,4.45,4.46,4.46,12.12,57.19,57.20
95, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.36,0.00,0.00,4.45,4.46,4.46,12.85,57.19,57.20
96, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,4.46,13.58,57.18,57.19
97, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,4.46,14.31,57.18,57.19
98, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,4.46,15.04,57.17,57.18
99, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,4.45,4.46,4.46,15.76,57.17,57.17
100, 7.000000, 4.444444, 0.000000, 0.00,0.00,203.13,418.65,0.00,0.00,4.45,4.46,4.46,16.48,57.16,57.17
101, 6.500000, 4.444444, 0.000000, 0.00,0.00,202.63,403.67,0.00,0.00,4.45,4.46,4.46,17.17,57.16,57.16
102, 6.000000, 4.444444, 0.000000, 0.00,0.00,202.13,388.86,0.00,0.00,4.45,4.46,4.46,17.84,57.15,57.16
103, 5.500000, 4.444444, 0.000000, 0.00,0.00,201.63,374.23,0.00,0.00,4.46,4.46,4.46,18.48,57.15,57.15
104, 5.000000, 4.444444, 0.000000, 0.00,0.00,201.13,359.78,0.00,0.00,4.46,4.46,4.46,19.09,57.14,57.15
105, 4.500000, 4.444444, 0.000000, 0.00,0.00,200.63,345.50,0.00,0.00,4.46,4.46,4.46,19.68,57.14,57.14
106, 4.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,5.15,5.15,5.15,19.90,57.13,57.13
107, 3.500000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,5.82,5.82,5.82,20.18,57.12,57.13
108, 3.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,6.48,6.48,6.48,20.47,57.12,57.12
109, 2.500000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,7.14,7.14,7.14,20.78,57.11,57.11
110, 2.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,7.80,7.80,7.80,21.10,57.10,57.11
111, 1.500000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,8.45,8.45,8.45,21.43,57.10,57.10
112, 1.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,9.10,9.10,9.10,21.75,57.09,57.09
113, 0.500000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,9.75,9.75,9.75,22.08,57.08,57.08
114, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,10.40,10.40,10.40,22.44,57.07,57.08
115, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,11.04,11.04,11.04,22.80,57.07,57.07
116, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,11.68,11.68,11.68,23.16,57.06,57.06
117, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,12.32,12.32,12.32,23.51,57.05,57.06
118, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,12.96,12.96,12.96,23.87,57.05,57.05
119, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,13.60,13.60,13.60,24.23,57.04,57.04
120, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,14.24,14.24,14.24,24.59,57.03,57.04
121, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,14.88,14.88,14.88,24.96,57.02,57.03
122, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,15.51,15.51,15.51,25.35,57.02,57.02
123, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,16.14,16.14,16.14,25.74,57.01,57.01
124, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,16.77,16.77,16.77,26.13,57.00,57.01
125, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,17.40,17.40,17.40,26.52,57.00,57.00
126, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,18.03,18.03,18.03,26.91,56.99,56.99
127, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,18.66,18.66,18.66,27.30,56.98,56.99
128, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,19.29,19.29,19.29,27.69,56.97,56.98
129, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,19.92,19.92,19.92,28.08,56.97,56.97
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,20.55,20.55,20.55,28.48,56.96,56.97
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,21.18,21.18,21.18,28.87,56.95,56.96
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,21.81,21.81,21.81,29.26,56.94,56.95
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,22.44,22.44,22.44,29.66,56.94,56.94
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,23.06,23.06,23.06,30.08,56.93,56.94
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,23.68,23.68,23.68,30.50,56.92,56.93
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,24.30,24.30,24.30,30.92,56.92,56.92
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,24.92,24.92,24.92,31.34,56.91,56.92
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,25.54,25.54,25.54,31.77,56.90,56.91
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,26.16,26.16,26.16,32.19,56.89,56.90
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,26.77,26.77,26.77,32.61,56.89,56.90
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,27.39,27.39,27.39,33.03,56.88,56.89
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,28.01,28.01,28.01,33.46,56.87,56.88
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,28.63,28.63,28.63,33.88,56.86,56.87
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,29.25,29.25,29.25,34.30,56.86,56.87
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,29.87,29.87,29.87,34.73,56.85,56.86
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,30.48,30.48,30.48,35.15,56.84,56.85
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,31.10,31.10,31.10,35.58,56.84,56.85
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,31.71,31.71,31.71,36.01,56.83,56.84
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,32.32,32.32,32.32,36.46,56.82,56.83
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,32.93,32.93,32.93,36.92,56.81,56.82
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,33.54,33.54,33.54,37.37,56.81,56.82
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,34.15,34.15,34.15,37.82,56.80,56.81
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,34.76,34.76,34.76,38.27,56.79,56.80
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,35.36,35.36,35.36,38.73,56.78,56.80
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,35.97,35.97,35.97,39.18,56.78,56.79
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,36.58,36.58,36.58,39.63,56.77,56.78
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,37.19,37.19,37.19,40.09,56.76,56.78
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,37.79,37.79,37.79,40.54,56.75,56.77
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,38.40,38.40,38.40,40.99,56.75,56.76
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,39.01,39.01,39.01,41.45,56.74,56.75
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,39.61,39.61,39.61,41.90,56.73,56.75
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,40.22,40.22,40.22,42.36,56.73,56.74
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,40.82,40.82,40.82,42.84,56.72,56.73
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,41.42,41.42,41.42,43.32,56.71,56.73
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,42.01,42.01,42.01,43.80,56.70,56.72
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,42.61,42.61,42.61,44.29,56.70,56.71
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,43.21,43.21,43.21,44.77,56.69,56.71
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,43.81,43.81,43.81,45.25,56.68,56.70
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,44.40,44.40,44.40,45.74,56.67,56.69
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,45.00,45.00,45.00,46.22,56.67,56.68
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,45.60,45.60,45.60,46.70,56.66,56.68
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,46.19,46.19,46.19,47.19,56.65,56.67
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,46.79,46.79,46.79,47.67,56.64,56.66
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,47.38,47.38,47.38,48.16,56.64,56.66
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,47.97,47.97,47.97,48.67,56.63,56.65
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,48.56,48.56,48.56,49.18,56.62,56.64
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,49.14,49.14,49.14,49.69,56.62,56.63
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,49.73,49.73,49.73,50.21,56.61,56.63
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,50.32,50.32,50.32,50.72,56.60,56.62
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,50.90,50.90,50.90,51.23,56.59,56.61
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,51.49,51.49,51.49,51.74,56.59,56.61
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,52.08,52.08,52.08,52.26,56.58,56.60
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,52.65,52.65,52.65,52.79,56.57,56.59
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,53.23,53.23,53.23,53.33,56.56,56.59
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,53.81,53.81,53.81,53.87,56.56,56.58
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,54.38,54.38,54.38,54.42,56.55,56.57
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,54.96,54.96,54.96,54.96,56.54,56.56
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,55.53,55.53,55.53,55.53,56.53,56.56
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,56.09,56.09,56.09,56.09,56.53,56.55
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,56.62,56.62,56.62,56.62,56.62,56.62
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,56.99,56.99,56.99,56.99,56.99,56.99
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,815.62,815.62,57.22,57.22,57.22,57.22,57.22,57.22
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.20,57.21,57.21,57.21,57.21,57.21
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.18,57.21,57.21,57.21,57.21,57.21
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.17,57.21,57.21,57.21,57.21,57.21
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.16,57.20,57.20,57.20,57.20,57.20
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.14,57.20,57.20,57.20,57.20,57.20
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.13,57.20,57.20,57.20,57.20,57.20
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.12,57.19,57.19,57.19,57.19,57.19
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.11,57.19,57.19,57.19,57.19,57.19
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.10,57.19,57.19,57.19,57.19,57.19
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.08,57.18,57.18,57.18,57.18,57.18
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.07,57.18,57.18,57.18,57.18,57.18
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.06,57.17,57.17,57.17,57.17,57.17
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.05,57.17,57.17,57.17,57.17,57.17
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.04,57.17,57.17,57.17,57.17,57.17
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.02,57.16,57.16,57.16,57.16,57.16
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.01,57.16,57.16,57.16,57.16,57.16
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,57.00,57.16,57.16,57.16,57.16,57.16
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.99,57.15,57.15,57.15,57.15,57.15
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.98,57.15,57.15,57.15,57.15,57.15
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.97,57.15,57.15,57.15,57.15,57.15
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.96,57.14,57.14,57.14,57.14,57.14
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.95,57.14,57.14,57.14,57.14,57.14
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.94,57.13,57.13,57.13,57.13,57.13
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.92,57.13,57.13,57.13,57.13,57.13
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.91,57.13,57.13,57.13,57.13,57.13
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.90,57.12,57.12,57.12,57.12,57.12
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.89,57.12,57.12,57.12,57.12,57.12
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.88,57.12,57.12,57.12,57.12,57.12
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.87,57.11,57.11,57.11,57.11,57.11
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.86,57.11,57.11,57.11,57.11,57.11
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.85,57.11,57.11,57.11,57.11,57.11
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.84,57.10,57.10,57.10,57.10,57.10
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.83,57.10,57.10,57.10,57.10,57.10
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.82,57.09,57.09,57.09,57.09,57.09
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.81,57.09,57.09,57.09,57.09,57.09
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.80,57.09,57.09,57.09,57.09,57.09
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.79,57.08,57.08,57.08,57.08,57.08
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.78,57.08,57.08,57.08,57.08,57.08
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.77,57.08,57.08,57.08,57.08,57.08
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.76,57.07,57.07,57.07,57.07,57.07
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.75,57.07,57.07,57.07,57.07,57.07
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.74,57.07,57.07,57.07,57.07,57.07
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.73,57.06,57.06,57.06,57.06,57.06
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.72,57.06,57.06,57.06,57.06,57.06
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.71,57.05,57.05,57.05,57.05,57.05
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.70,57.05,57.05,57.05,57.05,57.05
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.69,57.05,57.05,57.05,57.05,57.05
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.68,57.04,57.04,57.04,57.04,57.04
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.67,57.04,57.04,57.04,57.04,57.04
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.66,57.04,57.04,57.04,57.04,57.04
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.65,57.03,57.03,57.03,57.03,57.03
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.64,57.03,57.03,57.03,57.03,57.03
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.63,57.02,57.02,57.02,57.02,57.02
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.62,57.02,57.02,57.02,57.02,57.02
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.61,57.02,57.02,57.02,57.02,57.02
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.60,57.01,57.01,57.01,57.01,57.01
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.59,57.01,57.01,57.01,57.01,57.01
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.58,57.01,57.01,57.01,57.01,57.01
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.57,57.00,57.00,57.00,57.00,57.00
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.57,57.00,57.00,57.00,57.00,57.00
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.56,57.00,57.00,57.00,57.00,57.00
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.55,56.99,56.99,56.99,56.99,56.99
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.54,56.99,56.99,56.99,56.99,56.99
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.53,56.98,56.98,56.98,56.98,56.98
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.52,56.98,56.98,56.98,56.98,56.98
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,0.00,0.00,0.00,0.00,56.51,56.98,56.98,56.98,56.98,56.98
260, 0.500000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,36.81,56.97,56.97,56.97,56.97,56.97
261, 1.000000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,17.11,56.97,56.97,56.97,56.97,56.97
262, 1.500000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,4.44,49.93,56.97,56.97,56.97,56.97
263, 2.000000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,0.00,0.00,4.44,30.24,56.96,56.96,56.96,56.96
264, 2.500000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,5.71,11.58,56.94,56.96,56.96,56.96
265, 3.000000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,6.54,6.54,43.75,56.95,56.95,56.95
266, 3.500000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,7.12,7.12,25.17,56.95,56.95,56.95
267, 4.000000, 4.444444, 50.000000, 0.00,0.00,0.00,0.00,1333.33,1333.33,7.56,7.56,7.59,56.25,56.94,56.94
268, 4.500000, 4.444444, 50.000000, 0.00,0.00,200.61,345.45,0.00,0.00,6.43,7.56,7.56,38.31,56.94,56.94
269, 5.000000, 4.444444, 50.000000, 0.00,0.00,201.11,359.73,0.00,0.00,5.29,7.56,7.56,20.37,56.93,56.93
270, 5.500000, 4.444444, 0.000000, 0.00,0.00,201.61,374.18,0.00,0.00,5.33,7.56,7.56,20.97,56.93,56.93
271, 6.000000, 4.444444, 0.000000, 0.00,0.00,202.11,388.82,0.00,0.00,5.37,7.56,7.56,21.60,56.92,56.93
272, 6.500000, 4.444444, 0.000000, 0.00,0.00,202.61,403.63,0.00,0.00,5.41,7.56,7.56,22.24,56.92,56.92
273, 7.000000, 4.444444, 0.000000, 0.00,0.00,203.12,418.61,0.00,0.00,5.46,7.56,7.56,22.91,56.91,56.92
274, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,5.50,7.56,7.56,23.59,56.91,56.91
275, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.34,0.00,0.00,5.54,7.56,7.56,24.28,56.91,56.91
276, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.35,425.35,0.00,0.00,5.59,7.56,7.56,24.96,56.90,56.91
277, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.36,0.00,0.00,5.63,7.56,7.56,25.64,56.90,56.90
278, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.37,0.00,0.00,5.67,7.56,7.56,26.32,56.90,56.90
279, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.36,425.38,0.00,0.00,5.72,7.56,7.56,27.00,56.89,56.90
280, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.39,0.00,0.00,5.76,7.56,7.56,27.68,56.89,56.89
281, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.40,0.00,0.00,5.80,7.56,7.56,28.36,56.88,56.89
282, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.37,425.41,0.00,0.00,5.85,7.56,7.56,29.05,56.88,56.89
283, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.38,425.42,0.00,0.00,5.89,7.56,7.56,29.73,56.88,56.88
284, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.38,425.43,0.00,0.00,5.93,7.56,7.56,30.41,56.87,56.88
285, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.39,425.45,0.00,0.00,5.98,7.56,7.56,31.09,56.87,56.88
286, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.40,425.46,0.00,0.00,6.02,7.56,7.56,31.77,56.87,56.87
287, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.40,425.48,0.00,0.00,6.06,7.56,7.56,32.45,56.86,56.87
288, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.41,425.50,0.00,0.00,6.11,7.56,7.56,33.13,56.86,56.86
289, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.42,425.52,0.00,0.00,6.15,7.56,7.56,33.81,56.86,56.86
290, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.43,425.54,0.00,0.00,6.19,7.56,7.56,34.49,56.85,56.86
291, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.44,425.57,0.00,0.00,6.23,7.56,7.56,35.17,56.85,56.85
292, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.45,425.61,0.00,0.00,6.28,7.56,7.56,35.85,56.85,56.85
293, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.47,425.65,0.00,0.00,6.32,7.56,7.56,36.53,56.84,56.85
294, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.49,425.69,0.00,0.00,6.36,7.56,7.57,37.21,56.84,56.85
295, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.51,425.74,0.00,0.00,6.41,7.56,7.57,37.88,56.84,56.84
296, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.53,425.79,0.00,0.00,6.45,7.56,7.58,38.56,56.83,56.84
297, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.56,425.86,0.00,0.00,6.49,7.56,7.59,39.23,56.83,56.84
298, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.59,425.95,0.00,0.00,6.53,7.56,7.61,39.90,56.83,56.83
299, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.64,426.06,0.00,0.00,6.57,7.56,7.63,40.56,56.82,56.83
300, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.69,426.19,0.00,0.00,6.62,7.56,7.65,41.22,56.82,56.83
301, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.75,426.34,0.00,0.00,6.66,7.56,7.68,41.87,56.82,56.82
302, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.82,426.52,0.00,0.00,6.70,7.56,7.72,42.52,56.81,56.82
303, 7.222300, 4.444444, 0.000000, 0.00,0.00,203.90,426.72,0.00,0.00,6.74,7.56,7.76,43.16,56.81,56.82
304, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.00,426.95,0.00,0.00,6.78,7.56,7.82,43.79,56.81,56.81
305, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.10,427.21,0.00,0.00,6.82,7.56,7.88,44.41,56.81,56.81
306, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.21,427.49,0.00,0.00,6.85,7.56,7.96,45.02,56.80,56.81
307, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.34,427.80,0.00,0.00,6.89,7.56,8.05,45.62,56.80,56.81
308, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.47,428.13,0.00,0.00,6.93,7.56,8.15,46.21,56.80,56.80
309, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.62,428.48,0.00,0.00,6.96,7.56,8.27,46.79,56.79,56.80
310, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.77,428.86,0.00,0.00,7.00,7.56,8.40,47.35,56.79,56.80
311, 7.222300, 4.444444, 0.000000, 0.00,0.00,204.93,429.25,0.00,0.00,7.03,7.56,8.55,47.89,56.79,56.79
312, 7.222300, 4.444444, 0.000000, 0.00,0.00,205.10,429.67,0.00,0.00,7.06,7.56,8.72,48.42,56.79,56.79
313, 7.222300, 4.444444, 0.000000, 0.00,0.00,205.27,430.09,0.00,0.00,7.10,7.56,8.91,48.93,56.78,56.79
314, 7.222300, 4.444444, 0.000000, 0.00,0.00,205.45,430.53,0.00,0.00,7.13,7.56,9.11,49.43,56.78,56.79
315, 7.222300, 4.444444, 0.000000, 0.00,0.00,205.63,430.98,0.00,0.00,7.16,7.56,9.34,49.90,56.78,56.78
316, 7.222300, 4.444444, 0.000000, 0.00,0.00,205.82,431.43,0.00,0.00,7.18,7.56,9.59,50.36,56.77,56.78
317, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.01,431.89,0.00,0.00,7.21,7.56,9.86,50.80,56.77,56.78
318, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.20,432.35,0.00,0.00,7.24,7.56,10.15,51.21,56.77,56.78
319, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.39,432.80,0.00,0.00,7.26,7.56,10.46,51.61,56.77,56.77
320, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.57,433.25,0.00,0.00,7.28,7.56,10.79,51.99,56.76,56.77
321, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.76,433.70,0.00,0.00,7.30,7.56,11.14,52.35,56.76,56.77
322, 7.222300, 4.444444, 0.000000, 0.00,0.00,206.94,434.13,0.00,0.00,7.33,7.56,11.52,52.69,56.76,56.77
323, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.12,434.56,0.00,0.00,7.34,7.56,11.92,53.01,56.76,56.76
324, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.29,434.97,0.00,0.00,7.36,7.56,12.33,53.31,56.75,56.76
325, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.46,435.37,0.00,0.00,7.38,7.56,12.77,53.60,56.75,56.76
326, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.62,435.75,0.00,0.00,7.39,7.56,13.23,53.86,56.75,56.76
327, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.77,436.12,0.00,0.00,7.41,7.56,13.71,54.11,56.75,56.75
328, 7.222300, 4.444444, 0.000000, 0.00,0.00,207.92,436.47,0.00,0.00,7.42,7.56,14.20,54.34,56.74,56.75
329, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.06,436.81,0.00,0.00,7.44,7.56,14.72,54.55,56.74,56.75
330, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.20,437.12,0.00,0.00,7.45,7.56,15.25,54.75,56.74,56.75
331, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.32,437.42,0.00,0.00,7.46,7.56,15.80,54.93,56.74,56.74
332, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.44,437.70,0.00,0.00,7.47,7.56,16.36,55.10,56.74,56.74
333, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.55,437.97,0.00,0.00,7.48,7.56,16.94,55.26,56.73,56.74
334, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.66,438.21,0.00,0.00,7.48,7.56,17.53,55.40,56.73,56.74
335, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.76,438.44,0.00,0.00,7.49,7.56,18.13,55.53,56.73,56.74
336, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.85,438.66,0.00,0.00,7.50,7.56,18.75,55.65,56.73,56.73
337, 7.222300, 4.444444, 0.000000, 0.00,0.00,208.93,438.85,0.00,0.00,7.50,7.56,19.38,55.76,56.72,56.73
338, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.01,439.03,0.00,0.00,7.51,7.56,20.02,55.85,56.72,56.73
339, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.08,439.20,0.00,0.00,7.52,7.56,20.66,55.94,56.72,56.73
340, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.15,439.36,0.00,0.00,7.52,7.56,21.32,56.02,56.72,56.73
341, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.21,439.50,0.00,0.00,7.52,7.56,21.99,56.10,56.72,56.72
342, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.26,439.62,0.00,0.00,7.53,7.57,22.66,56.16,56.71,56.72
343, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.31,439.74,0.00,0.00,7.53,7.57,23.34,56.22,56.71,56.72
344, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.36,439.85,0.00,0.00,7.53,7.57,24.02,56.27,56.71,56.72
345, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.40,439.95,0.00,0.00,7.54,7.58,24.71,56.32,56.71,56.72
346, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.44,440.03,0.00,0.00,7.54,7.58,25.41,56.36,56.71,56.71
347, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.47,440.11,0.00,0.00,7.54,7.59,26.10,56.40,56.70,56.71
348, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.50,440.18,0.00,0.00,7.54,7.60,26.81,56.43,56.70,56.71
349, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.53,440.25,0.00,0.00,7.54,7.61,27.51,56.46,56.70,56.71
350, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.56,440.30,0.00,0.00,7.55,7.62,28.21,56.49,56.70,56.71
351, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.58,440.36,0.00,0.00,7.55,7.63,28.92,56.51,56.70,56.70
352, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.60,440.40,0.00,0.00,7.55,7.65,29.63,56.53,56.69,56.70
353, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.62,440.44,0.00,0.00,7.55,7.67,30.34,56.55,56.69,56.70
354, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.63,440.48,0.00,0.00,7.55,7.69,31.04,56.57,56.69,56.70
355, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.65,440.51,0.00,0.00,7.55,7.71,31.75,56.58,56.69,56.70
356, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.66,440.54,0.00,0.00,7.55,7.74,32.45,56.59,56.69,56.69
357, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.67,440.57,0.00,0.00,7.55,7.77,33.15,56.60,56.68,56.69
358, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.68,440.59,0.00,0.00,7.55,7.81,33.85,56.61,56.68,56.69
359, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.69,440.61,0.00,0.00,7.55,7.85,34.55,56.62,56.68,56.69
360, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.70,440.63,0.00,0.00,7.55,7.90,35.24,56.63,56.68,56.69
361, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.70,440.65,0.00,0.00,7.55,7.96,35.92,56.63,56.68,56.69
362, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.71,440.66,0.00,0.00,7.55,8.02,36.60,56.63,56.68,56.68
363, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.71,440.67,0.00,0.00,7.55,8.08,37.27,56.64,56.67,56.68
364, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.72,440.68,0.00,0.00,7.55,8.16,37.94,56.64,56.67,56.68
365, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.72,440.69,0.00,0.00,7.56,8.24,38.59,56.64,56.67,56.68
366, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.73,440.70,0.00,0.00,7.56,8.34,39.24,56.65,56.67,56.68
367, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.73,440.71,0.00,0.00,7.56,8.44,39.88,56.65,56.67,56.67
368, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.73,440.71,0.00,0.00,7.56,8.55,40.52,56.65,56.66,56.67
369, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.73,440.72,0.00,0.00,7.56,8.67,41.14,56.65,56.66,56.67
370, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.72,0.00,0.00,7.56,8.81,41.75,56.65,56.66,56.67
371, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.73,0.00,0.00,7.56,8.95,42.35,56.65,56.66,56.67
372, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.73,0.00,0.00,7.56,9.10,42.94,56.65,56.66,56.67
373, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.74,0.00,0.00,7.56,9.27,43.51,56.65,56.66,56.66
374, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.74,0.00,0.00,7.56,9.45,44.08,56.65,56.65,56.66
375, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.74,0.00,0.00,7.56,9.65,44.63,56.65,56.65,56.66
376, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.74,440.74,0.00,0.00,7.56,9.85,45.17,56.65,56.65,56.66
377, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.74,0.00,0.00,7.56,10.07,45.69,56.65,56.65,56.66
378, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,10.31,46.20,56.64,56.65,56.66
379, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,10.56,46.70,56.64,56.65,56.66
380, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,10.82,47.18,56.64,56.64,56.65
381, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,11.10,47.65,56.64,56.64,56.65
382, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,11.39,48.10,56.64,56.64,56.65
383, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,11.70,48.54,56.64,56.64,56.65
384, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,12.02,48.96,56.64,56.64,56.65
385, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,12.36,49.37,56.63,56.64,56.65
386, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,12.71,49.76,56.63,56.63,56.65
387, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,13.07,50.14,56.63,56.63,56.64
388, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,13.46,50.50,56.63,56.63,56.64
389, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,13.85,50.85,56.63,56.63,56.64
390, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,14.26,51.18,56.63,56.63,56.64
391, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,14.69,51.50,56.62,56.63,56.64
392, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.56,15.12,51.81,56.62,56.62,56.64
393, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.57,15.58,52.10,56.62,56.62,56.64
394, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.57,16.04,52.38,56.62,56.62,56.64
395, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.57,16.52,52.64,56.62,56.62,56.63
396, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.57,17.01,52.89,56.62,56.62,56.63
397, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.58,17.51,53.13,56.61,56.61,56.63
398, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.58,18.02,53.36,56.61,56.61,56.63
399, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.59,18.55,53.57,56.61,56.61,56.63
400, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.59,19.08,53.78,56.61,56.61,56.63
401, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.60,19.63,53.97,56.61,56.61,56.63
402, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.61,20.19,54.15,56.61,56.61,56.63
403, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.62,20.75,54.32,56.60,56.60,56.63
404, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.63,21.33,54.48,56.60,56.60,56.63
405, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.64,21.91,54.63,56.60,56.60,56.63
406, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.65,22.50,54.77,56.60,56.60,56.62
407, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.66,23.09,54.90,56.60,56.60,56.62
408, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.68,23.70,55.03,56.60,56.60,56.62
409, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.70,24.31,55.15,56.59,56.59,56.62
410, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.72,24.92,55.25,56.59,56.59,56.62
411, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.74,25.54,55.36,56.59,56.59,56.62
412, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.77,26.16,55.45,56.59,56.59,56.62
413, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.75,0.00,0.00,7.80,26.79,55.54,56.59,56.59,56.62
414, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,7.83,27.42,55.62,56.59,56.59,56.62
415, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,7.87,28.05,55.70,56.58,56.58,56.62
416, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,7.91,28.69,55.77,56.58,56.58,56.62
417, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,7.95,29.32,55.83,56.58,56.58,56.62
418, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.00,29.96,55.89,56.58,56.58,56.62
419, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.05,30.59,55.95,56.58,56.58,56.62
420, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.11,31.23,56.00,56.58,56.58,56.62
421, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.17,31.86,56.05,56.57,56.57,56.62
422, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.24,32.49,56.09,56.57,56.57,56.62
423, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.31,33.12,56.13,56.57,56.57,56.62
424, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.76,0.00,0.00,8.39,33.75,56.17,56.57,56.57,56.61
425, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.75,440.77,0.00,0.00,8.48,34.37,56.20,56.57,56.57,56.61
426, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.76,440.77,0.00,0.00,8.57,34.99,56.23,56.57,56.57,56.61
427, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.76,440.77,0.00,0.00,8.67,35.61,56.26,56.56,56.56,56.61
428, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.76,440.78,0.00,0.00,8.78,36.22,56.29,56.56,56.56,56.61
429, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.76,440.78,0.00,0.00,8.89,36.82,56.31,56.56,56.56,56.61
430, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.76,440.79,0.00,0.00,9.02,37.42,56.33,56.56,56.56,56.61
431, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.77,440.80,0.00,0.00,9.15,38.01,56.35,56.56,56.56,56.61
432, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.77,440.80,0.00,0.00,9.29,38.59,56.37,56.56,56.56,56.61
433, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.78,440.81,0.00,0.00,9.44,39.17,56.38,56.55,56.55,56.61
434, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.78,440.83,0.00,0.00,9.60,39.74,56.40,56.55,56.55,56.61
435, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.79,440.84,0.00,0.00,9.76,40.30,56.41,56.55,56.55,56.61
436, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.79,440.86,0.00,0.00,9.94,40.86,56.42,56.55,56.55,56.61
437, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.80,440.88,0.00,0.00,10.13,41.40,56.43,56.55,56.55,56.61
438, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.81,440.90,0.00,0.00,10.33,41.93,56.44,56.54,56.55,56.61
439, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.82,440.92,0.00,0.00,10.54,42.46,56.45,56.54,56.55,56.61
440, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.84,440.95,0.00,0.00,10.76,42.98,56.46,56.54,56.54,56.61
441, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.85,440.99,0.00,0.00,10.99,43.48,56.46,56.54,56.54,56.61
442, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.87,441.03,0.00,0.00,11.23,43.98,56.47,56.54,56.54,56.61
443, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.89,441.07,0.00,0.00,11.48,44.46,56.48,56.54,56.54,56.61
444, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.91,441.13,0.00,0.00,11.75,44.93,56.48,56.53,56.54,56.61
445, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.94,441.19,0.00,0.00,12.02,45.40,56.48,56.53,56.54,56.61
446, 7.222300, 4.444444, 0.000000, 0.00,0.00,209.97,441.25,0.00,0.00,12.31,45.85,56.49,56.53,56.54,56.61
447, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.00,441.33,0.00,0.00,12.61,46.29,56.49,56.53,56.53,56.61
448, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.04,441.42,0.00,0.00,12.92,46.72,56.49,56.53,56.53,56.61
449, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.08,441.52,0.00,0.00,13.24,47.14,56.49,56.53,56.53,56.61
450, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.13,441.63,0.00,0.00,13.58,47.55,56.50,56.52,56.53,56.61
451, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.18,441.75,0.00,0.00,13.93,47.94,56.50,56.52,56.53,56.61
452, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.24,441.89,0.00,0.00,14.28,48.32,56.50,56.52,56.53,56.61
453, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.31,442.04,0.00,0.00,14.66,48.70,56.50,56.52,56.53,56.61
454, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.38,442.22,0.00,0.00,15.04,49.06,56.50,56.52,56.52,56.61
455, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.47,442.41,0.00,0.00,15.43,49.41,56.50,56.52,56.52,56.61
456, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.56,442.62,0.00,0.00,15.84,49.75,56.50,56.51,56.52,56.61
457, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.66,442.85,0.00,0.00,16.26,50.07,56.50,56.51,56.52,56.61
458, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.78,443.11,0.00,0.00,16.68,50.39,56.50,56.51,56.52,56.61
459, 7.222300, 4.444444, 0.000000, 0.00,0.00,210.90,443.40,0.00,0.00,17.13,50.70,56.50,56.51,56.52,56.61
460, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.04,443.71,0.00,0.00,17.58,50.99,56.50,56.51,56.52,56.61
461, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.19,444.05,0.00,0.00,18.04,51.28,56.50,56.51,56.52,56.61
462, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.35,444.43,0.00,0.00,18.52,51.55,56.50,56.50,56.52,56.61
463, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.54,444.84,0.00,0.00,19.00,51.81,56.50,56.50,56.52,56.61
464, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.73,445.29,0.00,0.00,19.50,52.07,56.50,56.50,56.51,56.61
465, 7.222300, 4.444444, 0.000000, 0.00,0.00,211.95,445.77,0.00,0.00,20.00,52.31,56.49,56.50,56.51,56.61
466, 7.222300, 4.444444, 0.000000, 0.00,0.00,212.19,446.30,0.00,0.00,20.52,52.54,56.49,56.50,56.51,56.61
467, 7.222300, 4.444444, 0.000000, 0.00,0.00,212.44,446.87,0.00,0.00,21.05,52.77,56.49,56.50,56.51,56.61
468, 7.222300, 4.444444, 0.000000, 0.00,0.00,212.72,447.49,0.00,0.00,21.59,52.98,56.49,56.49,56.51,56.61
469, 7.222300, 4.444444, 0.000000, 0.00,0.00,213.02,448.15,0.00,0.00,22.14,53.19,56.49,56.49,56.51,56.61
470, 7.222300, 4.444444, 0.000000, 0.00,0.00,213.34,448.87,0.00,0.00,22.70,53.38,56.49,56.49,56.51,56.62
471, 7.222300, 4.444444, 0.000000, 0.00,0.00,213.69,449.64,0.00,0.00,23.27,53.57,56.49,56.49,56.51,56.62
472, 7.222300, 4.444444, 0.000000, 0.00,0.00,214.07,450.47,0.00,0.00,23.84,53.75,56.48,56.49,56.51,56.62
473, 7.222300, 4.444444, 0.000000, 0.00,0.00,214.48,451.35,0.00,0.00,24.43,53.92,56.48,56.49,56.51,56.62
474, 7.222300, 4.444444, 0.000000, 0.00,0.00,214.92,452.30,0.00,0.00,25.03,54.09,56.48,56.48,56.51,56.62
475, 7.222300, 4.444444, 0.000000, 0.00,0.00,215.39,453.30,0.00,0.00,25.64,54.24,56.48,56.48,56.51,56.62
476, 7.222300, 4.444444, 0.000000, 0.00,0.00,215.89,454.37,0.00,0.00,26.25,54.39,56.48,56.48,56.51,56.62
477, 7.222300, 4.444444, 0.000000, 0.00,0.00,216.43,455.51,0.00,0.00,26.88,54.53,56.48,56.48,56.50,56.62
478, 7.222300, 4.444444, 0.000000, 0.00,0.00,217.01,456.72,0.00,0.00,27.51,54.67,56.48,56.48,56.50,56.62
479, 7.222300, 4.444444, 0.000000, 0.00,0.00,217.63,458.00,0.00,0.00,28.15,54.79,56.47,56.48,56.50,56.62
480, 7.222300, 4.444444, 0.000000, 0.00,0.00,218.29,459.34,0.00,0.00,28.81,54.92,56.47,56.47,56.50,56.62
481, 7.222300, 4.444444, 0.000000, 0.00,0.00,218.99,460.77,0.00,0.00,29.47,55.03,56.47,56.47,56.50,56.63
482, 7.222300, 4.444444, 0.000000, 0.00,0.00,219.74,462.26,0.00,0.00,30.13,55.14,56.47,56.47,56.50,56.63
483, 7.222300, 4.444444, 0.000000, 0.00,0.00,220.54,463.83,0.00,0.00,30.81,55.24,56.47,56.47,56.50,56.63
484, 7.222300, 4.444444, 0.000000, 0.00,0.00,221.39,465.47,0.00,0.00,31.50,55.34,56.47,56.47,56.50,56.63
485, 7.222300, 4.444444, 0.000000, 0.00,0.00,222.29,467.18,0.00,0.00,32.19,55.43,56.46,56.47,56.50,56.63
486, 7.222300, 4.444444, 0.000000, 0.00,0.00,223.25,468.97,0.00,0.00,32.89,55.51,56.46,56.46,56.50,56.64
487, 7.222300, 4.444444, 0.000000, 0.00,0.00,224.26,470.83,0.00,0.00,33.60,55.59,56.46,56.46,56.50,56.64
488, 7.222300, 4.444444, 0.000000, 0.00,0.00,225.34,472.75,0.00,0.00,34.32,55.67,56.46,56.46,56.50,56.64
489, 7.222300, 4.444444, 0.000000, 0.00,0.00,226.48,474.73,0.00,0.00,35.04,55.74,56.46,56.46,56.50,56.64
490, 7.222300, 4.444444, 0.000000, 0.00,0.00,227.69,476.78,0.00,0.00,35.78,55.81,56.46,56.46,56.50,56.65
491, 7.222300, 4.444444, 0.000000, 0.00,0.00,228.97,478.87,0.00,0.00,36.52,55.87,56.45,56.46,56.50,56.65
492, 7.222300, 4.444444, 0.000000, 0.00,0.00,230.32,481.01,0.00,0.00,37.27,55.93,56.45,56.45,56.50,56.65
493, 7.222300, 4.444444, 0.000000, 0.00,0.00,231.74,483.18,0.00,0.00,38.02,55.98,56.45,56.45,56.50,56.66
494, 7.222300, 4.444444, 0.000000, 0.00,0.00,233.25,485.37,0.00,0.00,38.79,56.03,56.45,56.45,56.50,56.66
495, 7.222300, 4.444444, 0.000000, 0.00,0.00,234.84,487.57,0.00,0.00,39.56,56.07,56.45,56.45,56.50,56.67
496, 7.222300, 4.444444, 0.000000, 0.00,0.00,236.51,489.76,0.00,0.00,40.33,56.12,56.45,56.45,56.50,56.67
497, 7.222300, 4.444444, 0.000000, 0.00,0.00,238.28,491.92,0.00,0.00,41.11,56.15,56.44,56.45,56.50,56.68
498, 7.222300, 4.444444, 0.000000, 0.00,0.00,240.14,494.03,0.00,0.00,41.90,56.19,56.44,56.45,56.51,56.68
499, 7.222300, 4.444444, 0.000000, 0.00,0.00,242.10,496.06,0.00,0.00,42.70,56.22,56.44,56.45,56.51,56.69
