minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
1, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,43.77,52.98,52.98,52.98,52.98,52.98,52.99
2, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,34.56,52.96,52.98,52.98,52.98,52.98,52.98
3, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,27.06,51.24,52.97,52.97,52.97,52.97,52.98
4, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,21.49,47.60,52.95,52.96,52.96,52.96,52.97
5, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,17.57,42.63,52.62,52.95,52.95,52.95,52.96
6, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.58,42.61,52.61,52.94,52.94,52.94,
7, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.59,42.60,52.60,52.93,52.93,52.93,
8, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.61,42.58,52.59,52.92,52.92,52.92,
9, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.62,42.57,52.58,52.92,52.92,52.92,
10, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.63,42.55,52.57,52.91,52.91,52.91,
11, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.64,42.53,52.56,52.90,52.90,52.90,
12, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.65,42.52,52.54,52.89,52.89,52.89,
13, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.66,42.50,52.53,52.88,52.88,52.88,
14, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.67,42.49,52.52,52.87,52.87,52.87,
15, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.68,42.47,52.51,52.86,52.86,52.86,
16, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.69,42.46,52.50,52.85,52.85,52.85,
17, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.70,42.44,52.49,52.85,52.85,52.85,
18, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.71,42.42,52.48,52.84,52.84,52.84,
19, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.72,42.41,52.47,52.83,52.83,52.83,
20, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.74,42.39,52.45,52.82,52.82,52.82,
21, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.75,42.38,52.44,52.81,52.81,52.81,
22, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.76,42.36,52.43,52.80,52.80,52.80,
23, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.77,42.35,52.42,52.79,52.79,52.79,
24, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.78,42.33,52.41,52.78,52.78,52.78,
25, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.79,42.32,52.40,52.78,52.78,52.78,
26, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.80,42.30,52.39,52.77,52.77,52.77,
27, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.81,42.28,52.38,52.76,52.76,52.76,
28, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.82,42.27,52.36,52.75,52.75,52.75,
29, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.83,42.25,52.35,52.74,52.74,52.74,
30, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.84,42.24,52.34,52.73,52.73,52.73,
31, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.85,42.22,52.33,52.72,52.72,52.72,
32, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.86,42.21,52.32,52.71,52.71,52.71,
33, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.87,42.19,52.31,52.71,52.71,52.71,
34, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.88,42.18,52.30,52.70,52.70,52.70,
35, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.89,42.16,52.28,52.69,52.69,52.69,
36, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.90,42.15,52.27,52.68,52.68,52.68,
37, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.92,42.13,52.26,52.67,52.67,52.67,
38, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.93,42.12,52.25,52.66,52.66,52.66,
39, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.94,42.10,52.24,52.65,52.65,52.65,
40, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.95,42.09,52.23,52.65,52.65,52.65,
41, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.96,42.07,52.22,52.64,52.64,52.64,
42, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.97,42.06,52.21,52.63,52.63,52.63,
43, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.98,42.04,52.19,52.62,52.62,52.62,
44, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,17.99,42.03,52.18,52.61,52.61,52.61,
45, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.00,42.01,52.17,52.60,52.60,52.60,
46, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.01,42.00,52.16,52.59,52.59,52.59,
47, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.02,41.98,52.15,52.58,52.58,52.58,
48, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.03,41.97,52.14,52.58,52.58,52.58,
49, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.04,41.95,52.13,52.57,52.57,52.57,
50, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.05,41.94,52.11,52.56,52.56,52.56,
51, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.06,41.92,52.10,52.55,52.55,52.55,
52, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.07,41.91,52.09,52.54,52.54,52.54,
53, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.08,41.89,52.08,52.53,52.53,52.53,
54, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.09,41.88,52.07,52.52,52.52,52.52,
55, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.10,41.86,52.06,52.52,52.52,52.52,
56, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.11,41.85,52.05,52.51,52.51,52.51,
57, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.12,41.83,52.03,52.50,52.50,52.50,
58, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.13,41.82,52.02,52.49,52.49,52.49,
59, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.14,41.80,52.01,52.48,52.48,52.48,
60, 1.666667, 53.000000,,, 0,0.00,0.00,0.00,0.00,18.15,41.79,52.00,52.47,52.47,52.47,
61, 1.666667, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,15.41,36.58,50.83,52.46,52.46,52.46,52.47
62, 1.382267, 53.000000, 10.000000, 2.000000, 0,8.11,19.06,0.00,0.00,13.84,31.65,48.78,52.37,52.45,52.45,52.46
63, 1.118088, 53.000000, 10.000000, 2.000000, 0,7.91,19.02,0.00,0.00,12.72,27.36,45.86,52.04,52.44,52.44,52.45
64, 0.872691, 53.000000, 10.000000, 2.000000, 0,7.72,18.95,0.00,0.00,11.94,23.78,42.31,51.33,52.42,52.43,52.44
65, 0.644743, 53.000000, 10.000000, 2.000000, 0,7.54,18.84,0.00,0.00,11.40,20.87,38.42,50.08,52.34,52.42,52.43
66, 0.433002, 53.000000, 10.000000, 2.000000, 0,7.38,18.70,0.00,0.00,11.04,18.56,34.51,48.23,52.12,52.41,52.42
67, 0.236315, 53.000000, 10.000000, 2.000000, 0,7.24,18.54,0.00,0.00,10.79,16.75,30.80,45.82,51.66,52.38,52.41
68, 0.053613, 53.000000, 10.000000, 2.000000, 0,7.12,18.37,0.00,0.00,10.61,15.34,27.44,42.95,50.87,52.32,52.39
69, -0.116098, 53.000000, 10.000000, 2.000000, 0,7.02,18.20,0.00,0.00,10.49,14.26,24.49,39.78,49.68,52.16,52.37
70, 0.010656, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,10.90,13.22,21.88,36.48,48.04,51.87,52.31
71, -0.156002, 53.000000,,, 0,6.94,18.17,0.00,0.00,11.02,13.44,21.98,36.48,48.03,51.85,
72, -0.026410, 53.000000,,, 0,0.00,0.00,25.00,25.00,11.63,13.44,21.98,36.48,48.02,51.84,
73, 0.093968, 53.000000,,, 0,0.00,0.00,25.00,25.00,12.22,13.46,21.98,36.47,48.01,51.83,
74, -0.078613, 53.000000,,, 0,6.96,18.26,0.00,0.00,12.33,13.67,22.09,36.47,48.00,51.81,
75, 0.045476, 53.000000,,, 0,0.00,0.00,25.00,25.00,12.78,13.84,22.09,36.46,47.99,51.80,
76, -0.123657, 53.000000,,, 0,6.97,18.20,0.00,0.00,12.88,14.05,22.21,36.46,47.98,51.79,
77, 0.003635, 53.000000,,, 0,0.00,0.00,25.00,25.00,13.33,14.22,22.21,36.46,47.97,51.77,
78, -0.162524, 53.000000,,, 0,6.99,18.15,0.00,0.00,13.44,14.43,22.32,36.46,47.96,51.76,
79, -0.032468, 53.000000,,, 0,0.00,0.00,25.00,25.00,13.88,14.60,22.32,36.45,47.95,51.74,
80, 0.088340, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.29,14.80,22.33,36.45,47.93,51.73,
81, -0.083841, 53.000000,,, 0,7.01,18.24,0.00,0.00,14.39,15.01,22.45,36.45,47.92,51.72,
82, 0.040620, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.83,15.18,22.45,36.44,47.91,51.70,
83, -0.128168, 53.000000,,, 0,7.03,18.18,0.00,0.00,14.93,15.38,22.57,36.45,47.90,51.69,
84, -0.000555, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.37,15.55,22.57,36.44,47.89,51.68,
85, 0.117984, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.77,15.77,22.57,36.44,47.88,51.66,
86, -0.056304, 53.000000,,, 0,7.05,18.26,0.00,0.00,15.87,15.97,22.71,36.44,47.87,51.65,
87, 0.066199, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.22,16.22,22.71,36.44,47.86,51.64,
88, -0.104408, 53.000000,,, 0,7.06,18.20,0.00,0.00,16.32,16.42,22.84,36.45,47.85,51.62,
89, 0.021516, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.68,16.68,22.84,36.44,47.84,51.61,
90, -0.145914, 53.000000,,, 0,7.08,18.14,0.00,0.00,16.77,16.87,22.97,36.45,47.83,51.60,
91, -0.017040, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.13,17.13,22.97,36.45,47.82,51.58,
92, 0.102672, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.43,17.43,22.97,36.44,47.81,51.57,
93, -0.070528, 53.000000,,, 0,7.11,18.22,0.00,0.00,17.52,17.62,23.11,36.45,47.80,51.55,
94, 0.052986, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.88,17.88,23.11,36.45,47.79,51.54,
95, -0.116681, 53.000000,,, 0,7.12,18.16,0.00,0.00,17.97,18.07,23.25,36.46,47.78,51.53,
96, 0.010115, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.32,18.32,23.25,36.45,47.76,51.51,
97, -0.156504, 53.000000,,, 0,7.14,18.11,0.00,0.00,18.41,18.51,23.40,36.47,47.75,51.50,
98, -0.026877, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.76,18.76,23.40,36.46,47.74,51.49,
99, 0.093534, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.07,19.07,23.40,36.46,47.73,51.47,
100, -0.079016, 53.000000,,, 0,7.16,18.19,0.00,0.00,19.16,19.25,23.54,36.48,47.72,51.46,
101, 0.045102, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.51,19.51,23.54,36.47,47.71,51.45,
102, -0.124005, 53.000000,,, 0,7.18,18.13,0.00,0.00,19.59,19.69,23.69,36.49,47.70,51.43,
103, 0.003312, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.94,19.94,23.69,36.49,47.69,51.42,
104, -0.162823, 53.000000,,, 0,7.19,18.08,0.00,0.00,20.03,20.12,23.84,36.51,47.68,51.41,
105, -0.032747, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.38,20.38,23.84,36.50,47.67,51.39,
106, 0.088082, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.68,20.68,23.84,36.50,47.66,51.38,
107, -0.084081, 53.000000,,, 0,7.22,18.16,0.00,0.00,20.76,20.85,23.99,36.52,47.65,51.37,
108, 0.040397, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.11,21.11,24.00,36.52,47.64,51.35,
109, -0.128375, 53.000000,,, 0,7.23,18.10,0.00,0.00,21.19,21.28,24.15,36.55,47.63,51.34,
110, -0.000748, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.54,21.54,24.15,36.54,47.62,51.32,
111, 0.117806, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.80,21.80,24.23,36.53,47.61,51.31,
112, -0.056470, 53.000000,,, 0,7.26,18.17,0.00,0.00,21.88,21.97,24.38,36.57,47.60,51.30,
113, 0.066045, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.18,22.18,24.48,36.56,47.59,51.28,
114, -0.104551, 53.000000,,, 0,7.28,18.11,0.00,0.00,22.26,22.35,24.63,36.59,47.58,51.27,
115, 0.021382, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.56,22.56,24.73,36.59,47.57,51.26,
116, -0.146038, 53.000000,,, 0,7.29,18.05,0.00,0.00,22.64,22.72,24.89,36.62,47.56,51.24,
117, -0.017155, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.93,22.93,24.99,36.62,47.55,51.23,
118, 0.102565, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.18,23.18,25.11,36.61,47.54,51.22,
119, -0.070627, 53.000000,,, 0,7.32,18.12,0.00,0.00,23.25,23.34,25.26,36.65,47.53,51.20,
120, 0.052894, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.55,23.55,25.36,36.64,47.52,51.19,
121, -0.116766, 53.000000,,, 0,7.34,18.06,0.00,0.00,23.63,23.71,25.51,36.68,47.51,51.18,
122, 0.010036, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.92,23.92,25.61,36.68,47.50,51.16,
123, -0.156578, 53.000000,,, 0,7.35,18.01,0.00,0.00,24.00,24.08,25.77,36.72,47.49,51.15,
124, -0.026945, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.29,24.29,25.87,36.71,47.48,51.14,
125, 0.093471, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.53,24.53,25.99,36.71,47.47,51.12,
126, -0.079075, 53.000000,,, 0,7.38,18.08,0.00,0.00,24.61,24.69,26.14,36.75,47.46,51.11,
127, 0.045047, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.90,24.90,26.24,36.74,47.45,51.10,
128, -0.124056, 53.000000,,, 0,7.39,18.02,0.00,0.00,24.97,25.05,26.39,36.79,47.45,51.08,
129, 0.003265, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.26,25.26,26.50,36.79,47.43,51.07,
130, -0.162868, 53.000000,,, 0,7.41,17.96,0.00,0.00,25.34,25.42,26.65,36.83,47.43,51.06,
131, -0.032788, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,22.64,25.41,26.12,34.22,45.45,50.63,51.14
132, 0.088044, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,19.97,25.39,25.82,31.98,43.22,49.90,51.05
133, -0.084116, 53.000000, 10.000000, 2.000000, 0,7.35,18.09,0.00,0.00,17.27,25.01,25.77,30.25,40.84,48.83,50.67
134, 0.040364, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,15.62,23.94,25.67,28.87,38.44,47.44,49.99
135, -0.128406, 53.000000, 10.000000, 2.000000, 0,7.26,18.08,0.00,0.00,14.07,22.50,25.61,27.93,36.17,45.76,48.97
136, -0.000776, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,13.37,20.77,25.27,27.20,34.09,43.86,47.63
137, 0.117779, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,13.04,18.97,24.64,26.67,32.28,41.82,46.01
138, -0.056495, 53.000000, 10.000000, 2.000000, 0,7.10,18.24,0.00,0.00,12.40,17.52,23.81,26.30,30.78,39.73,44.15
139, 0.066022, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,12.30,16.21,22.65,25.86,29.54,37.67,42.13
140, -0.104572, 53.000000, 10.000000, 2.000000, 0,6.98,18.22,0.00,0.00,11.85,15.25,21.42,25.40,28.57,35.74,40.05
141, 0.021363, 53.000000,,, 0,0.00,0.00,25.00,25.00,12.46,15.25,21.42,25.39,28.57,35.72,
142, -0.146056, 53.000000,,, 0,6.99,18.17,0.00,0.00,12.55,15.41,21.51,25.44,28.59,35.72,
143, -0.017171, 53.000000,,, 0,0.00,0.00,25.00,25.00,13.16,15.41,21.51,25.44,28.59,35.71,
144, 0.102549, 53.000000,,, 0,0.00,0.00,25.00,25.00,13.77,15.41,21.50,25.44,28.59,35.69,
145, -0.070642, 53.000000,,, 0,7.00,18.26,0.00,0.00,13.85,15.56,21.60,25.49,28.63,35.69,
146, 0.052881, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.39,15.63,21.60,25.49,28.62,35.68,
147, -0.116779, 53.000000,,, 0,7.01,18.20,0.00,0.00,14.47,15.79,21.70,25.55,28.66,35.67,
148, 0.010024, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.90,15.96,21.69,25.55,28.66,35.66,
149, -0.156589, 53.000000,,, 0,7.02,18.14,0.00,0.00,14.98,16.11,21.79,25.61,28.70,35.66,
150, -0.026955, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.41,16.29,21.79,25.60,28.69,35.65,
151, 0.093461, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.82,16.49,21.78,25.60,28.69,35.63,
152, -0.079084, 53.000000,,, 0,7.05,18.23,0.00,0.00,15.89,16.63,21.88,25.67,28.73,35.63,
153, 0.045039, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.32,16.81,21.88,25.66,28.73,35.62,
154, -0.124063, 53.000000,,, 0,7.06,18.17,0.00,0.00,16.39,16.95,21.98,25.73,28.78,35.62,
155, 0.003258, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.82,17.13,21.97,25.73,28.78,35.61,
156, -0.162874, 53.000000,,, 0,7.07,18.12,0.00,0.00,16.89,17.27,22.07,25.79,28.82,35.61,
157, -0.032794, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.32,17.45,22.07,25.79,28.82,35.60,
158, 0.088038, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.69,17.69,22.06,25.79,28.82,35.59,
159, -0.084122, 53.000000,,, 0,7.09,18.21,0.00,0.00,17.75,17.82,22.16,25.86,28.87,35.59,
160, 0.040360, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.09,18.09,22.16,25.85,28.86,35.58,
161, -0.128410, 53.000000,,, 0,7.10,18.15,0.00,0.00,18.15,18.22,22.26,25.93,28.92,35.58,
162, -0.000780, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.49,18.49,22.26,25.92,28.91,35.57,
163, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.79,18.79,22.25,25.92,28.91,35.56,
164, -0.056498, 53.000000,,, 0,7.13,18.23,0.00,0.00,18.85,18.92,22.35,25.99,28.97,35.56,
165, 0.066019, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.19,19.19,22.35,25.99,28.96,35.55,
166, -0.104575, 53.000000,,, 0,7.14,18.17,0.00,0.00,19.25,19.31,22.45,26.07,29.02,35.55,
167, 0.021360, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.58,19.58,22.45,26.06,29.02,35.54,
168, -0.146059, 53.000000,,, 0,7.15,18.11,0.00,0.00,19.64,19.70,22.55,26.14,29.07,35.55,
169, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.97,19.97,22.55,26.13,29.07,35.54,
170, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.28,20.28,22.54,26.13,29.07,35.53,
171, -0.070644, 53.000000,,, 0,7.18,18.19,0.00,0.00,20.33,20.39,22.65,26.21,29.13,35.54,
172, 0.052879, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.67,20.67,22.64,26.20,29.13,35.52,
173, -0.116781, 53.000000,,, 0,7.19,18.13,0.00,0.00,20.72,20.78,22.75,26.28,29.18,35.54,
174, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.05,21.05,22.75,26.28,29.18,35.52,
175, -0.156590, 53.000000,,, 0,7.20,18.08,0.00,0.00,21.10,21.16,22.85,26.36,29.24,35.54,
176, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.44,21.44,22.85,26.35,29.24,35.52,
177, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.70,21.70,22.91,26.35,29.24,35.51,
178, -0.079085, 53.000000,,, 0,7.23,18.16,0.00,0.00,21.76,21.81,23.01,26.43,29.30,35.53,
179, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.03,22.03,23.12,26.42,29.30,35.51,
180, -0.124064, 53.000000,,, 0,7.24,18.10,0.00,0.00,22.08,22.14,23.22,26.50,29.36,35.53,
181, 0.003257, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.36,22.36,23.33,26.50,29.36,35.52,
182, -0.162875, 53.000000,,, 0,7.25,18.05,0.00,0.00,22.41,22.46,23.43,26.58,29.42,35.53,
183, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.68,22.68,23.53,26.58,29.42,35.52,
184, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.93,22.93,23.65,26.57,29.42,35.51,
185, -0.084122, 53.000000,,, 0,7.28,18.13,0.00,0.00,22.97,23.03,23.75,26.65,29.49,35.53,
186, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.25,23.25,23.86,26.65,29.48,35.52,
187, -0.128411, 53.000000,,, 0,7.29,18.07,0.00,0.00,23.29,23.35,23.96,26.73,29.55,35.54,
188, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.57,23.57,24.07,26.73,29.55,35.53,
189, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.81,23.81,24.19,26.72,29.55,35.51,
190, -0.056499, 53.000000,,, 0,7.32,18.14,0.00,0.00,23.86,23.91,24.28,26.81,29.61,35.54,
191, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.13,24.13,24.39,26.80,29.61,35.52,
192, -0.104576, 53.000000,,, 0,7.33,18.08,0.00,0.00,24.17,24.23,24.49,26.89,29.68,35.55,
193, 0.021360, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.45,24.45,24.60,26.88,29.68,35.54,
194, -0.146059, 53.000000,,, 0,7.34,18.02,0.00,0.00,24.49,24.54,24.70,26.96,29.75,35.56,
195, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.76,24.76,24.81,26.96,29.74,35.55,
196, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.98,24.98,24.98,26.96,29.74,35.54,
197, -0.070644, 53.000000,,, 0,7.37,18.10,0.00,0.00,25.02,25.07,25.07,27.04,29.81,35.56,
198, 0.052879, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.26,25.26,25.26,27.04,29.81,35.55,
199, -0.116781, 53.000000,,, 0,7.38,18.04,0.00,0.00,25.30,25.35,25.35,27.12,29.88,35.58,
200, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.53,25.53,25.53,27.12,29.88,35.57,
201, -0.156591, 53.000000,,, 0,7.40,17.98,0.00,0.00,25.58,25.63,25.63,27.20,29.95,35.59,
202, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.81,25.81,25.81,27.20,29.94,35.58,
203, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,26.01,26.01,26.01,27.19,29.94,35.57,
204, -0.079085, 53.000000,,, 0,7.42,18.06,0.00,0.00,26.05,26.10,26.10,27.28,30.01,35.60,
205, 0.045038, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,23.21,26.10,26.10,26.91,29.32,34.28,37.15
206, -0.124065, 53.000000, 10.000000, 2.000000, 0,7.41,18.01,0.00,0.00,19.82,26.17,26.19,26.73,28.79,33.10,35.80
207, 0.003256, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,17.50,25.63,26.18,26.54,28.26,32.02,34.52
208, -0.162875, 53.000000, 10.000000, 2.000000, 0,7.34,18.01,0.00,0.00,15.35,24.48,26.26,26.49,27.87,31.11,33.29
209, -0.032795, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,14.24,22.81,26.15,26.40,27.49,30.29,32.22
210, 0.088037, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,13.63,20.90,25.80,26.34,27.18,29.57,31.25
211, -0.084122, 53.000000, 10.000000, 2.000000, 0,7.17,18.18,0.00,0.00,12.76,19.19,25.20,26.35,26.99,28.99,30.41
212, 0.040359, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,12.53,17.60,24.21,26.23,26.80,28.46,29.71
213, -0.128411, 53.000000, 10.000000, 2.000000, 0,7.05,18.17,0.00,0.00,11.99,16.34,23.04,26.05,26.69,28.05,29.08
214, -0.000781, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,25.00,25.00,12.01,15.22,21.66,25.65,26.57,27.67,28.57
215, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,12.62,15.22,21.66,25.64,26.56,27.67,
216, -0.056499, 53.000000,,, 0,7.00,18.28,0.00,0.00,12.71,15.37,21.74,25.69,26.60,27.70,
217, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,13.32,15.37,21.74,25.68,26.60,27.69,
218, -0.104576, 53.000000,,, 0,7.00,18.21,0.00,0.00,13.39,15.51,21.82,25.73,26.64,27.72,
219, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.00,15.51,21.82,25.72,26.64,27.71,
220, -0.146059, 53.000000,,, 0,7.01,18.16,0.00,0.00,14.08,15.65,21.90,25.77,26.68,27.74,
221, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.57,15.77,21.90,25.77,26.67,27.74,
222, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,14.97,15.98,21.90,25.76,26.67,27.73,
223, -0.070644, 53.000000,,, 0,7.03,18.25,0.00,0.00,15.04,16.11,21.98,25.82,26.72,27.76,
224, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.47,16.29,21.98,25.81,26.72,27.76,
225, -0.116781, 53.000000,,, 0,7.04,18.19,0.00,0.00,15.54,16.42,22.06,25.87,26.76,27.80,
226, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,15.97,16.60,22.06,25.86,26.76,27.79,
227, -0.156591, 53.000000,,, 0,7.05,18.14,0.00,0.00,16.03,16.73,22.15,25.92,26.81,27.83,
228, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.46,16.91,22.14,25.91,26.81,27.82,
229, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,16.86,17.11,22.14,25.91,26.80,27.81,
230, -0.079085, 53.000000,,, 0,7.08,18.22,0.00,0.00,16.92,17.24,22.22,25.97,26.86,27.86,
231, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.35,17.42,22.22,25.96,26.85,27.85,
232, -0.124065, 53.000000,,, 0,7.09,18.16,0.00,0.00,17.40,17.54,22.31,26.02,26.91,27.89,
233, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,17.78,17.78,22.30,26.02,26.90,27.89,
234, -0.162875, 53.000000,,, 0,7.10,18.11,0.00,0.00,17.83,17.89,22.39,26.08,26.96,27.93,
235, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.17,18.17,22.38,26.07,26.96,27.92,
236, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.47,18.47,22.38,26.07,26.95,27.92,
237, -0.084122, 53.000000,,, 0,7.12,18.20,0.00,0.00,18.52,18.58,22.47,26.13,27.01,27.97,
238, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,18.86,18.86,22.47,26.12,27.01,27.96,
239, -0.128411, 53.000000,,, 0,7.13,18.14,0.00,0.00,18.91,18.97,22.55,26.19,27.07,28.01,
240, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.24,19.24,22.55,26.18,27.06,28.00,
241, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.55,19.55,22.55,26.18,27.06,27.99,
242, -0.056499, 53.000000,,, 0,7.16,18.22,0.00,0.00,19.59,19.65,22.64,26.24,27.12,28.04,
243, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,19.93,19.93,22.63,26.24,27.12,28.04,
244, -0.104576, 53.000000,,, 0,7.17,18.16,0.00,0.00,19.97,20.03,22.72,26.30,27.18,28.09,
245, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.31,20.31,22.72,26.30,27.17,28.08,
246, -0.146059, 53.000000,,, 0,7.18,18.10,0.00,0.00,20.35,20.41,22.81,26.36,27.24,28.14,
247, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.68,20.68,22.81,26.36,27.23,28.13,
248, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,20.99,20.99,22.80,26.35,27.23,28.12,
249, -0.070644, 53.000000,,, 0,7.21,18.18,0.00,0.00,21.03,21.08,22.89,26.42,27.29,28.18,
250, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.36,21.36,22.89,26.42,27.29,28.17,
251, -0.116781, 53.000000,,, 0,7.22,18.12,0.00,0.00,21.41,21.46,22.98,26.48,27.35,28.23,
252, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,21.71,21.71,23.02,26.48,27.35,28.22,
253, -0.156591, 53.000000,,, 0,7.23,18.07,0.00,0.00,21.76,21.81,23.11,26.55,27.41,28.28,
254, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.03,22.03,23.22,26.54,27.41,28.27,
255, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.27,22.27,23.33,26.54,27.41,28.26,
256, -0.079085, 53.000000,,, 0,7.25,18.15,0.00,0.00,22.32,22.37,23.42,26.61,27.47,28.32,
257, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.59,22.59,23.53,26.60,27.47,28.31,
258, -0.124065, 53.000000,,, 0,7.27,18.09,0.00,0.00,22.63,22.68,23.62,26.67,27.53,28.37,
259, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,22.90,22.90,23.73,26.67,27.53,28.36,
260, -0.162875, 53.000000,,, 0,7.28,18.04,0.00,0.00,22.94,22.99,23.82,26.74,27.60,28.42,
261, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.22,23.22,23.92,26.73,27.59,28.42,
262, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.46,23.46,24.04,26.73,27.59,28.41,
263, -0.084122, 53.000000,,, 0,7.30,18.12,0.00,0.00,23.50,23.55,24.13,26.80,27.66,28.47,
264, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,23.77,23.77,24.24,26.79,27.65,28.46,
265, -0.128411, 53.000000,,, 0,7.32,18.06,0.00,0.00,23.81,23.86,24.33,26.86,27.72,28.52,
266, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.08,24.08,24.44,26.86,27.72,28.52,
267, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.32,24.32,24.56,26.85,27.72,28.51,
268, -0.056499, 53.000000,,, 0,7.34,18.13,0.00,0.00,24.36,24.41,24.64,26.93,27.79,28.57,
269, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.63,24.63,24.75,26.92,27.78,28.57,
270, -0.104576, 53.000000,,, 0,7.35,18.07,0.00,0.00,24.67,24.71,24.84,26.99,27.85,28.63,
271, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,24.93,24.93,24.95,26.99,27.85,28.62,
272, -0.146059, 53.000000,,, 0,7.37,18.01,0.00,0.00,24.97,25.02,25.03,27.06,27.92,28.68,
273, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.21,25.21,25.21,27.06,27.91,28.68,
274, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.41,25.41,25.41,27.05,27.91,28.67,
275, -0.070644, 53.000000,,, 0,7.39,18.08,0.00,0.00,25.45,25.49,25.49,27.13,27.98,28.73,
276, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.68,25.68,25.68,27.12,27.98,28.73,
277, -0.116781, 53.000000,,, 0,7.40,18.02,0.00,0.00,25.72,25.76,25.76,27.20,28.05,28.79,
278, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,25.95,25.95,25.95,27.19,28.05,28.79,
279, -0.156591, 53.000000,,, 0,7.42,17.97,0.00,0.00,25.98,26.03,26.03,27.27,28.12,28.85,
280, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,26.21,26.21,26.21,27.26,28.11,28.84,
281, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,26.41,26.41,26.41,27.26,28.11,28.84,
282, -0.079085, 53.000000,,, 0,7.44,18.04,0.00,0.00,26.45,26.49,26.49,27.34,28.18,28.90,
283, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,26.68,26.68,26.68,27.33,28.18,28.90,
284, -0.124065, 53.000000,,, 0,7.46,17.98,0.00,0.00,26.71,26.76,26.76,27.41,28.25,28.96,
285, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,26.94,26.94,26.94,27.41,28.25,28.96,
286, -0.162875, 53.000000,,, 0,7.47,17.93,0.00,0.00,26.98,27.02,27.02,27.48,28.32,29.02,
287, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,27.19,27.19,27.19,27.52,28.32,29.02,
288, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,27.36,27.36,27.36,27.61,28.31,29.01,
289, -0.084122, 53.000000,,, 0,7.49,18.00,0.00,0.00,27.40,27.44,27.44,27.68,28.39,29.08,
290, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,27.60,27.60,27.60,27.76,28.38,29.07,
291, -0.128411, 53.000000,,, 0,7.50,17.94,0.00,0.00,27.64,27.68,27.68,27.84,28.46,29.14,
292, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,27.84,27.84,27.84,27.91,28.45,29.13,
293, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.00,28.00,28.00,28.00,28.45,29.12,
294, -0.056499, 53.000000,,, 0,7.53,18.01,0.00,0.00,28.04,28.08,28.08,28.08,28.53,29.19,
295, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.22,28.22,28.22,28.22,28.52,29.19,
296, -0.104576, 53.000000,,, 0,7.54,17.95,0.00,0.00,28.25,28.30,28.30,28.30,28.60,29.25,
297, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.44,28.44,28.44,28.44,28.59,29.25,
298, -0.146059, 53.000000,,, 0,7.55,17.89,0.00,0.00,28.47,28.51,28.51,28.51,28.67,29.32,
299, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.64,28.64,28.64,28.64,28.72,29.31,
300, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.77,28.77,28.77,28.77,28.78,29.30,
301, -0.070644, 53.000000,,, 0,7.57,17.97,0.00,0.00,28.80,28.84,28.84,28.84,28.86,29.37,
302, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,28.96,28.96,28.96,28.96,28.96,29.37,
303, -0.116781, 53.000000,,, 0,7.57,17.91,0.00,0.00,28.99,29.03,29.03,29.03,29.03,29.44,
304, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.14,29.14,29.14,29.14,29.14,29.43,
305, -0.156591, 53.000000,,, 0,7.58,17.86,0.00,0.00,29.18,29.22,29.22,29.22,29.22,29.50,
306, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.33,29.33,29.33,29.33,29.33,29.50,
307, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.44,29.44,29.44,29.44,29.44,29.51,
308, -0.079085, 53.000000,,, 0,7.60,17.93,0.00,0.00,29.47,29.52,29.52,29.52,29.52,29.58,
309, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.62,29.62,29.62,29.62,29.62,29.63,
310, -0.124065, 53.000000,,, 0,7.61,17.87,0.00,0.00,29.65,29.69,29.69,29.69,29.69,29.70,
311, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.78,29.78,29.78,29.78,29.78,29.78,
312, -0.162875, 53.000000,,, 0,7.61,17.82,0.00,0.00,29.82,29.86,29.86,29.86,29.86,29.86,
313, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,29.95,29.95,29.95,29.95,29.95,29.95,
314, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.04,30.04,30.04,30.04,30.04,30.04,
315, -0.084122, 53.000000,,, 0,7.63,17.90,0.00,0.00,30.08,30.12,30.12,30.12,30.12,30.12,
316, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.21,30.21,30.21,30.21,30.21,30.21,
317, -0.128411, 53.000000,,, 0,7.64,17.84,0.00,0.00,30.24,30.28,30.28,30.28,30.28,30.28,
318, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.37,30.37,30.37,30.37,30.37,30.37,
319, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.47,30.47,30.47,30.47,30.47,30.47,
320, -0.056499, 53.000000,,, 0,7.66,17.91,0.00,0.00,30.50,30.55,30.55,30.55,30.55,30.55,
321, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.64,30.64,30.64,30.64,30.64,30.64,
322, -0.104576, 53.000000,,, 0,7.66,17.85,0.00,0.00,30.67,30.71,30.71,30.71,30.71,30.71,
323, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.80,30.80,30.80,30.80,30.80,30.80,
324, -0.146059, 53.000000,,, 0,7.67,17.80,0.00,0.00,30.83,30.87,30.87,30.87,30.87,30.87,
325, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,30.96,30.96,30.96,30.96,30.96,30.96,
326, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.06,31.06,31.06,31.06,31.06,31.06,
327, -0.070644, 53.000000,,, 0,7.69,17.87,0.00,0.00,31.09,31.14,31.14,31.14,31.14,31.14,
328, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.23,31.23,31.23,31.23,31.23,31.23,
329, -0.116781, 53.000000,,, 0,7.69,17.81,0.00,0.00,31.26,31.30,31.30,31.30,31.30,31.30,
330, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.39,31.39,31.39,31.39,31.39,31.39,
331, -0.156591, 53.000000,,, 0,7.70,17.76,0.00,0.00,31.42,31.46,31.46,31.46,31.46,31.46,
332, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.55,31.55,31.55,31.55,31.55,31.55,
333, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.65,31.65,31.65,31.65,31.65,31.65,
334, -0.079085, 53.000000,,, 0,7.72,17.84,0.00,0.00,31.68,31.73,31.73,31.73,31.73,31.73,
335, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.81,31.81,31.81,31.81,31.81,31.81,
336, -0.124065, 53.000000,,, 0,7.72,17.78,0.00,0.00,31.85,31.89,31.89,31.89,31.89,31.89,
337, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,31.98,31.98,31.98,31.98,31.98,31.98,
338, -0.162875, 53.000000,,, 0,7.73,17.73,0.00,0.00,32.01,32.05,32.05,32.05,32.05,32.05,
339, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.14,32.14,32.14,32.14,32.14,32.14,
340, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.24,32.24,32.24,32.24,32.24,32.24,
341, -0.084122, 53.000000,,, 0,7.75,17.80,0.00,0.00,32.27,32.31,32.31,32.31,32.31,32.31,
342, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.40,32.40,32.40,32.40,32.40,32.40,
343, -0.128411, 53.000000,,, 0,7.75,17.75,0.00,0.00,32.43,32.48,32.48,32.48,32.48,32.48,
344, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.57,32.57,32.57,32.57,32.57,32.57,
345, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.66,32.66,32.66,32.66,32.66,32.66,
346, -0.056499, 53.000000,,, 0,7.77,17.82,0.00,0.00,32.69,32.74,32.74,32.74,32.74,32.74,
347, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.83,32.83,32.83,32.83,32.83,32.83,
348, -0.104576, 53.000000,,, 0,7.77,17.76,0.00,0.00,32.86,32.90,32.90,32.90,32.90,32.90,
349, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,32.99,32.99,32.99,32.99,32.99,32.99,
350, -0.146059, 53.000000,,, 0,7.78,17.70,0.00,0.00,33.02,33.06,33.06,33.06,33.06,33.06,
351, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.15,33.15,33.15,33.15,33.15,33.15,
352, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.25,33.25,33.25,33.25,33.25,33.25,
353, -0.070644, 53.000000,,, 0,7.80,17.77,0.00,0.00,33.28,33.32,33.32,33.32,33.32,33.32,
354, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.41,33.41,33.41,33.41,33.41,33.41,
355, -0.116781, 53.000000,,, 0,7.80,17.71,0.00,0.00,33.44,33.49,33.49,33.49,33.49,33.49,
356, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.58,33.58,33.58,33.58,33.58,33.58,
357, -0.156591, 53.000000,,, 0,7.81,17.66,0.00,0.00,33.61,33.65,33.65,33.65,33.65,33.65,
358, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.74,33.74,33.74,33.74,33.74,33.74,
359, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,33.83,33.83,33.83,33.83,33.83,33.83,
360, -0.079085, 53.000000,,, 0,7.83,17.73,0.00,0.00,33.87,33.91,33.91,33.91,33.91,33.91,
361, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.00,34.00,34.00,34.00,34.00,34.00,
362, -0.124065, 53.000000,,, 0,7.83,17.68,0.00,0.00,34.03,34.07,34.07,34.07,34.07,34.07,
363, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.16,34.16,34.16,34.16,34.16,34.16,
364, -0.162875, 53.000000,,, 0,7.84,17.63,0.00,0.00,34.19,34.23,34.23,34.23,34.23,34.23,
365, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.32,34.32,34.32,34.32,34.32,34.32,
366, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.42,34.42,34.42,34.42,34.42,34.42,
367, -0.084122, 53.000000,,, 0,7.86,17.70,0.00,0.00,34.45,34.49,34.49,34.49,34.49,34.49,
368, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.58,34.58,34.58,34.58,34.58,34.58,
369, -0.128411, 53.000000,,, 0,7.86,17.64,0.00,0.00,34.61,34.65,34.65,34.65,34.65,34.65,
370, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.74,34.74,34.74,34.74,34.74,34.74,
371, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,34.84,34.84,34.84,34.84,34.84,34.84,
372, -0.056499, 53.000000,,, 0,7.88,17.71,0.00,0.00,34.87,34.91,34.91,34.91,34.91,34.91,
373, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.00,35.00,35.00,35.00,35.00,35.00,
374, -0.104576, 53.000000,,, 0,7.89,17.65,0.00,0.00,35.03,35.08,35.08,35.08,35.08,35.08,
375, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.17,35.17,35.17,35.17,35.17,35.17,
376, -0.146059, 53.000000,,, 0,7.89,17.60,0.00,0.00,35.20,35.24,35.24,35.24,35.24,35.24,
377, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.33,35.33,35.33,35.33,35.33,35.33,
378, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.42,35.42,35.42,35.42,35.42,35.42,
379, -0.070644, 53.000000,,, 0,7.91,17.66,0.00,0.00,35.45,35.50,35.50,35.50,35.50,35.50,
380, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.59,35.59,35.59,35.59,35.59,35.59,
381, -0.116781, 53.000000,,, 0,7.92,17.60,0.00,0.00,35.62,35.66,35.66,35.66,35.66,35.66,
382, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.75,35.75,35.75,35.75,35.75,35.75,
383, -0.156591, 53.000000,,, 0,7.92,17.55,0.00,0.00,35.78,35.82,35.82,35.82,35.82,35.82,
384, -0.026957, 53.000000,,, 0,0.00,0.00,25.00,25.00,35.91,35.91,35.91,35.91,35.91,35.91,
385, 0.093460, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.00,36.00,36.00,36.00,36.00,36.00,
386, -0.079085, 53.000000,,, 0,7.94,17.62,0.00,0.00,36.04,36.08,36.08,36.08,36.08,36.08,
387, 0.045038, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.17,36.17,36.17,36.17,36.17,36.17,
388, -0.124065, 53.000000,,, 0,7.95,17.57,0.00,0.00,36.20,36.24,36.24,36.24,36.24,36.24,
389, 0.003256, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.33,36.33,36.33,36.33,36.33,36.33,
390, -0.162875, 53.000000,,, 0,7.95,17.52,0.00,0.00,36.36,36.40,36.40,36.40,36.40,36.40,
391, -0.032795, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.49,36.49,36.49,36.49,36.49,36.49,
392, 0.088037, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.58,36.58,36.58,36.58,36.58,36.58,
393, -0.084122, 53.000000,,, 0,7.97,17.58,0.00,0.00,36.62,36.66,36.66,36.66,36.66,36.66,
394, 0.040359, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.75,36.75,36.75,36.75,36.75,36.75,
395, -0.128411, 53.000000,,, 0,7.98,17.53,0.00,0.00,36.78,36.82,36.82,36.82,36.82,36.82,
396, -0.000781, 53.000000,,, 0,0.00,0.00,25.00,25.00,36.91,36.91,36.91,36.91,36.91,36.91,
397, 0.117775, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.00,37.00,37.00,37.00,37.00,37.00,
398, -0.056499, 53.000000,,, 0,7.99,17.59,0.00,0.00,37.03,37.08,37.08,37.08,37.08,37.08,
399, 0.066018, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.16,37.16,37.16,37.16,37.16,37.16,
400, -0.104576, 53.000000,,, 0,8.00,17.53,0.00,0.00,37.19,37.24,37.24,37.24,37.24,37.24,
401, 0.021359, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.33,37.33,37.33,37.33,37.33,37.33,
402, -0.146059, 53.000000,,, 0,8.00,17.48,0.00,0.00,37.36,37.40,37.40,37.40,37.40,37.40,
403, -0.017174, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.49,37.49,37.49,37.49,37.49,37.49,
404, 0.102547, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.58,37.58,37.58,37.58,37.58,37.58,
405, -0.070644, 53.000000,,, 0,8.02,17.54,0.00,0.00,37.61,37.65,37.65,37.65,37.65,37.65,
406, 0.052878, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.74,37.74,37.74,37.74,37.74,37.74,
407, -0.116781, 53.000000,,, 0,8.03,17.48,0.00,0.00,37.77,37.81,37.81,37.81,37.81,37.81,
408, 0.010022, 53.000000,,, 0,0.00,0.00,25.00,25.00,37.90,37.90,37.90,37.90,37.90,37.90,
409, 0.127809, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.00,38.00,38.00,38.00,38.00,38.00,
410, 0.237222, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.09,38.09,38.09,38.09,38.09,38.09,
411, 0.338856, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.19,38.19,38.19,38.19,38.19,38.19,
412, 0.433263, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.29,38.29,38.29,38.29,38.29,38.29,
413, 0.520958, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.38,38.38,38.38,38.38,38.38,38.38,
414, 0.602418, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.48,38.48,38.48,38.48,38.48,38.48,
415, 0.678086, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.57,38.57,38.57,38.57,38.57,38.57,
416, 0.748374, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.67,38.67,38.67,38.67,38.67,38.67,
417, 0.813665, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.76,38.76,38.76,38.76,38.76,38.76,
418, 0.874313, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.86,38.86,38.86,38.86,38.86,38.86,
419, 0.930649, 53.000000,,, 0,0.00,0.00,25.00,25.00,38.96,38.96,38.96,38.96,38.96,38.96,
420, 0.982980, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.05,39.05,39.05,39.05,39.05,39.05,
421, 1.031590, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.15,39.15,39.15,39.15,39.15,39.15,
422, 1.076744, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.24,39.24,39.24,39.24,39.24,39.24,
423, 1.118688, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.34,39.34,39.34,39.34,39.34,39.34,
424, 1.157649, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.43,39.43,39.43,39.43,39.43,39.43,
425, 1.193840, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.53,39.53,39.53,39.53,39.53,39.53,
426, 1.227458, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.62,39.62,39.62,39.62,39.62,39.62,
427, 1.258686, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.72,39.72,39.72,39.72,39.72,39.72,
428, 1.287693, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.82,39.82,39.82,39.82,39.82,39.82,
429, 1.314638, 53.000000,,, 0,0.00,0.00,25.00,25.00,39.91,39.91,39.91,39.91,39.91,39.91,
430, 1.339668, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.01,40.01,40.01,40.01,40.01,40.01,
431, 1.362917, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.10,40.10,40.10,40.10,40.10,40.10,
432, 1.384514, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.20,40.20,40.20,40.20,40.20,40.20,
433, 1.404575, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.29,40.29,40.29,40.29,40.29,40.29,
434, 1.423210, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.39,40.39,40.39,40.39,40.39,40.39,
435, 1.440519, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.48,40.48,40.48,40.48,40.48,40.48,
436, 1.456598, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.58,40.58,40.58,40.58,40.58,40.58,
437, 1.471534, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.67,40.67,40.67,40.67,40.67,40.67,
438, 1.485408, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.77,40.77,40.77,40.77,40.77,40.77,
439, 1.498296, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.87,40.87,40.87,40.87,40.87,40.87,
440, 1.510267, 53.000000,,, 0,0.00,0.00,25.00,25.00,40.96,40.96,40.96,40.96,40.96,40.96,
441, 1.521387, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.06,41.06,41.06,41.06,41.06,41.06,
442, 1.531716, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.15,41.15,41.15,41.15,41.15,41.15,
443, 1.541311, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.25,41.25,41.25,41.25,41.25,41.25,
444, 1.550224, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.34,41.34,41.34,41.34,41.34,41.34,
445, 1.558503, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.44,41.44,41.44,41.44,41.44,41.44,
446, 1.566194, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.53,41.53,41.53,41.53,41.53,41.53,
447, 1.573337, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.63,41.63,41.63,41.63,41.63,41.63,
448, 1.579973, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.72,41.72,41.72,41.72,41.72,41.72,
449, 1.586137, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.82,41.82,41.82,41.82,41.82,41.82,
450, 1.591862, 53.000000,,, 0,0.00,0.00,25.00,25.00,41.91,41.91,41.91,41.91,41.91,41.91,
451, 1.597181, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.01,42.01,42.01,42.01,42.01,42.01,
452, 1.602121, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.10,42.10,42.10,42.10,42.10,42.10,
453, 1.606711, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.20,42.20,42.20,42.20,42.20,42.20,
454, 1.610974, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.29,42.29,42.29,42.29,42.29,42.29,
455, 1.614933, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.39,42.39,42.39,42.39,42.39,42.39,
456, 1.618612, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.49,42.49,42.49,42.49,42.49,42.49,
457, 1.622028, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.58,42.58,42.58,42.58,42.58,42.58,
458, 1.625202, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.68,42.68,42.68,42.68,42.68,42.68,
459, 1.628150, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.77,42.77,42.77,42.77,42.77,42.77,
460, 1.630889, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.87,42.87,42.87,42.87,42.87,42.87,
461, 1.633433, 53.000000,,, 0,0.00,0.00,25.00,25.00,42.96,42.96,42.96,42.96,42.96,42.96,
462, 1.635795, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.06,43.06,43.06,43.06,43.06,43.06,
463, 1.637990, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.15,43.15,43.15,43.15,43.15,43.15,
464, 1.640029, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.25,43.25,43.25,43.25,43.25,43.25,
465, 1.641923, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.34,43.34,43.34,43.34,43.34,43.34,
466, 1.643682, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.44,43.44,43.44,43.44,43.44,43.44,
467, 1.645317, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.53,43.53,43.53,43.53,43.53,43.53,
468, 1.646835, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.63,43.63,43.63,43.63,43.63,43.63,
469, 1.648245, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.72,43.72,43.72,43.72,43.72,43.72,
470, 1.649554, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.82,43.82,43.82,43.82,43.82,43.82,
471, 1.650771, 53.000000,,, 0,0.00,0.00,25.00,25.00,43.91,43.91,43.91,43.91,43.91,43.91,
472, 1.651901, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.01,44.01,44.01,44.01,44.01,44.01,
473, 1.652951, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.10,44.10,44.10,44.10,44.10,44.10,
474, 1.653926, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.20,44.20,44.20,44.20,44.20,44.20,
475, 1.654832, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.29,44.29,44.29,44.29,44.29,44.29,
476, 1.655674, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.38,44.38,44.38,44.38,44.38,44.38,
477, 1.656455, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.48,44.48,44.48,44.48,44.48,44.48,
478, 1.657181, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.57,44.57,44.57,44.57,44.57,44.57,
479, 1.657856, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.67,44.67,44.67,44.67,44.67,44.67,
480, 1.658482, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.76,44.76,44.76,44.76,44.76,44.76,
481, 1.659064, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.86,44.86,44.86,44.86,44.86,44.86,
482, 1.659605, 53.000000,,, 0,0.00,0.00,25.00,25.00,44.95,44.95,44.95,44.95,44.95,44.95,
483, 1.660107, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.05,45.05,45.05,45.05,45.05,45.05,
484, 1.660573, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.14,45.14,45.14,45.14,45.14,45.14,
485, 1.661006, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.24,45.24,45.24,45.24,45.24,45.24,
486, 1.661409, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.33,45.33,45.33,45.33,45.33,45.33,
487, 1.661783, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.43,45.43,45.43,45.43,45.43,45.43,
488, 1.662130, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.52,45.52,45.52,45.52,45.52,45.52,
489, 1.662452, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.62,45.62,45.62,45.62,45.62,45.62,
490, 1.662752, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.71,45.71,45.71,45.71,45.71,45.71,
491, 1.663030, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.81,45.81,45.81,45.81,45.81,45.81,
492, 1.663289, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.90,45.90,45.90,45.90,45.90,45.90,
493, 1.663529, 53.000000,,, 0,0.00,0.00,25.00,25.00,45.99,45.99,45.99,45.99,45.99,45.99,
494, 1.663752, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.09,46.09,46.09,46.09,46.09,46.09,
495, 1.663959, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.18,46.18,46.18,46.18,46.18,46.18,
496, 1.664152, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.28,46.28,46.28,46.28,46.28,46.28,
497, 1.664331, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.37,46.37,46.37,46.37,46.37,46.37,
498, 1.664497, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.47,46.47,46.47,46.47,46.47,46.47,
499, 1.664651, 53.000000,,, 0,0.00,0.00,25.00,25.00,46.56,46.56,46.56,46.56,46.56,46.56,
