minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 30.000000, 59.000000,,, 0,0.00,0.00,0.00,0.00,52.77,52.77,52.77,52.77,52.77,52.77,
1, 30.000000, 59.000000, 30.000000, 20.000000, 0,9.51,38.70,0.00,0.00,30.29,30.60,49.54,52.78,52.78,52.78,52.77
2, 30.000000, 59.000000,,, 0,9.54,38.58,0.00,0.00,30.59,31.20,49.56,52.79,52.79,52.79,
3, 30.000000, 59.000000,,, 0,9.57,38.46,0.00,0.00,30.87,31.79,49.59,52.79,52.79,52.79,
4, 30.000000, 59.000000,,, 0,9.60,38.34,0.00,0.00,31.16,32.37,49.63,52.80,52.80,52.80,
5, 30.000000, 59.000000,,, 0,9.63,38.22,0.00,0.00,31.44,32.94,49.67,52.81,52.81,52.81,
6, 30.000000, 59.000000,,, 0,9.66,38.10,0.00,0.00,31.71,33.50,49.71,52.82,52.82,52.82,
7, 30.000000, 59.000000,,, 0,9.69,37.98,0.00,0.00,31.98,34.05,49.76,52.84,52.84,52.84,
8, 30.000000, 59.000000,,, 0,9.71,37.86,0.00,0.00,32.25,34.59,49.82,52.86,52.86,52.86,
9, 30.000000, 59.000000,,, 0,9.74,37.74,0.00,0.00,32.51,35.12,49.88,52.87,52.87,52.87,
10, 30.000000, 59.000000,,, 0,9.77,37.62,0.00,0.00,32.77,35.64,49.94,52.90,52.90,52.90,
11, 30.000000, 93.000000,,, 0,9.80,37.50,0.00,0.00,32.97,36.07,50.05,52.95,52.95,52.95,
12, 30.000000, 93.000000,,, 0,9.82,37.39,0.00,0.00,33.18,36.48,50.15,53.01,53.01,53.01,
13, 30.000000, 93.000000,,, 0,9.84,37.29,0.00,0.00,33.37,36.88,50.26,53.08,53.08,53.08,
14, 30.000000, 93.000000,,, 0,9.87,37.18,0.00,0.00,33.57,37.27,50.38,53.14,53.14,53.14,
15, 30.000000, 93.000000,,, 0,9.89,37.08,0.00,0.00,33.75,37.66,50.49,53.21,53.21,53.21,
16, 30.000000, 93.000000,,, 0,9.91,36.97,0.00,0.00,33.94,38.03,50.61,53.28,53.28,53.28,
17, 30.000000, 93.000000,,, 0,9.93,36.87,0.00,0.00,34.12,38.40,50.72,53.35,53.35,53.35,
18, 30.000000, 93.000000,,, 0,9.96,36.77,0.00,0.00,34.30,38.76,50.84,53.43,53.43,53.43,
19, 30.000000, 93.000000,,, 0,9.98,36.66,0.00,0.00,34.47,39.11,50.96,53.51,53.51,53.51,
20, 30.000000, 93.000000,,, 0,10.00,36.56,0.00,0.00,34.64,39.46,51.08,53.59,53.59,53.59,
21, 30.000000, 93.000000,,, 0,10.02,36.46,0.00,0.00,34.81,39.80,51.21,53.67,53.67,53.67,
22, 30.000000, 93.000000,,, 0,10.04,36.36,0.00,0.00,34.97,40.13,51.33,53.76,53.76,53.76,
23, 30.000000, 93.000000,,, 0,10.06,36.26,0.00,0.00,35.13,40.45,51.46,53.84,53.84,53.84,
24, 30.000000, 93.000000,,, 0,10.08,36.16,0.00,0.00,35.29,40.77,51.58,53.93,53.93,53.93,
25, 30.000000, 93.000000,,, 0,10.10,36.07,0.00,0.00,35.45,41.09,51.71,54.02,54.02,54.02,
26, 30.000000, 93.000000,,, 0,10.12,35.97,0.00,0.00,35.60,41.40,51.83,54.11,54.11,54.11,
27, 30.000000, 93.000000,,, 0,10.14,35.87,0.00,0.00,35.75,41.70,51.96,54.20,54.20,54.20,
28, 30.000000, 93.000000,,, 0,10.16,35.77,0.00,0.00,35.90,42.00,52.09,54.30,54.30,54.30,
29, 30.000000, 93.000000,,, 0,10.18,35.68,0.00,0.00,36.05,42.29,52.22,54.39,54.39,54.39,
30, 30.000000, 93.000000,,, 0,10.20,35.58,0.00,0.00,36.19,42.58,52.35,54.49,54.49,54.49,
31, 30.000000, 93.000000,,, 0,10.22,35.49,0.00,0.00,36.34,42.87,52.48,54.59,54.59,54.59,
32, 30.000000, 93.000000,,, 0,10.23,35.39,0.00,0.00,36.48,43.15,52.61,54.69,54.69,54.69,
33, 30.000000, 93.000000,,, 0,10.25,35.30,0.00,0.00,36.62,43.43,52.74,54.79,54.79,54.79,
34, 30.000000, 93.000000,,, 0,10.27,35.20,0.00,0.00,36.75,43.70,52.86,54.89,54.89,54.89,
35, 30.000000, 93.000000,,, 0,10.29,35.11,0.00,0.00,36.89,43.97,52.99,54.99,54.99,54.99,
36, 30.000000, 93.000000,,, 0,10.30,35.02,0.00,0.00,37.02,44.24,53.12,55.09,55.09,55.09,
37, 30.000000, 93.000000,,, 0,10.32,34.93,0.00,0.00,37.15,44.50,53.26,55.20,55.20,55.20,
38, 30.000000, 93.000000,,, 0,10.34,34.83,0.00,0.00,37.29,44.76,53.39,55.30,55.30,55.30,
39, 30.000000, 93.000000,,, 0,10.36,34.74,0.00,0.00,37.41,45.02,53.52,55.41,55.41,55.41,
40, 30.000000, 93.000000,,, 0,10.37,34.65,0.00,0.00,37.54,45.27,53.65,55.51,55.51,55.51,
41, 30.000000, 93.000000,,, 0,10.39,34.56,0.00,0.00,37.67,45.52,53.78,55.62,55.62,55.62,
42, 30.000000, 93.000000,,, 0,10.41,34.47,0.00,0.00,37.79,45.77,53.91,55.73,55.73,55.73,
43, 30.000000, 93.000000,,, 0,10.42,34.38,0.00,0.00,37.92,46.01,54.04,55.83,55.83,55.83,
44, 30.000000, 93.000000,,, 0,10.44,34.28,0.00,0.00,38.04,46.26,54.17,55.94,55.94,55.94,
45, 30.000000, 93.000000,,, 0,10.46,34.19,0.00,0.00,38.16,46.50,54.30,56.05,56.05,56.05,
46, 30.000000, 93.000000,,, 0,10.47,34.10,0.00,0.00,38.29,46.73,54.43,56.16,56.16,56.16,
47, 30.000000, 93.000000,,, 0,10.49,34.01,0.00,0.00,38.41,46.97,54.56,56.27,56.27,56.27,
48, 30.000000, 93.000000,,, 0,10.50,33.92,0.00,0.00,38.52,47.20,54.69,56.38,56.38,56.38,
49, 30.000000, 93.000000,,, 0,10.52,33.83,0.00,0.00,38.64,47.43,54.82,56.49,56.49,56.49,
50, 30.000000, 93.000000,,, 0,10.54,33.75,0.00,0.00,38.76,47.66,54.95,56.60,56.60,56.60,
51, 30.000000, 93.000000,,, 0,10.55,33.66,0.00,0.00,38.87,47.89,55.08,56.71,56.71,56.71,
52, 30.000000, 93.000000,,, 0,10.57,33.57,0.00,0.00,38.99,48.11,55.21,56.82,56.82,56.82,
53, 30.000000, 93.000000,,, 0,10.58,33.48,0.00,0.00,39.10,48.33,55.34,56.93,56.93,56.93,
54, 30.000000, 93.000000,,, 0,10.60,33.39,0.00,0.00,39.22,48.55,55.47,57.04,57.04,57.04,
55, 30.000000, 93.000000,,, 0,10.61,33.30,0.00,0.00,39.33,48.77,55.60,57.15,57.15,57.15,
56, 30.000000, 93.000000,,, 0,10.63,33.21,0.00,0.00,39.44,48.99,55.73,57.27,57.27,57.27,
57, 30.000000, 93.000000,,, 0,10.64,33.13,0.00,0.00,39.55,49.20,55.86,57.38,57.38,57.38,
58, 30.000000, 93.000000,,, 0,10.66,33.04,0.00,0.00,39.66,49.41,55.98,57.49,57.49,57.49,
59, 30.000000, 93.000000,,, 0,10.67,32.95,0.00,0.00,39.77,49.62,56.11,57.60,57.60,57.60,
60, 30.000000, 93.000000,,, 0,10.69,32.86,0.00,0.00,39.88,49.83,56.24,57.71,57.71,57.71,
61, 30.000000, 93.000000,,, 0,10.70,32.78,0.00,0.00,39.99,50.04,56.37,57.83,57.83,57.83,
62, 30.000000, 93.000000,,, 0,10.72,32.69,0.00,0.00,40.10,50.25,56.50,57.94,57.94,57.94,
63, 30.000000, 93.000000,,, 0,10.73,32.60,0.00,0.00,40.20,50.45,56.63,58.05,58.05,58.05,
64, 30.000000, 93.000000,,, 0,10.74,32.52,0.00,0.00,40.31,50.65,56.75,58.16,58.16,58.16,
65, 30.000000, 93.000000,,, 0,10.76,32.43,0.00,0.00,40.42,50.85,56.88,58.28,58.28,58.28,
66, 30.000000, 93.000000,,, 0,10.77,32.34,0.00,0.00,40.52,51.05,57.01,58.39,58.39,58.39,
67, 30.000000, 93.000000,,, 0,10.79,32.26,0.00,0.00,40.63,51.25,57.13,58.50,58.50,58.50,
68, 30.000000, 93.000000,,, 0,10.80,32.17,0.00,0.00,40.73,51.45,57.26,58.61,58.61,58.61,
69, 30.000000, 93.000000,,, 0,10.82,32.08,0.00,0.00,40.83,51.64,57.39,58.73,58.73,58.73,
70, 30.000000, 93.000000,,, 0,10.83,32.00,0.00,0.00,40.94,51.84,57.51,58.84,58.84,58.84,
71, 30.000000, 93.000000,,, 0,10.84,31.91,0.00,0.00,41.04,52.03,57.64,58.95,58.95,58.95,
72, 30.000000, 93.000000,,, 0,10.86,31.83,0.00,0.00,41.14,52.22,57.77,59.06,59.06,59.06,
73, 30.000000, 93.000000,,, 0,10.87,31.74,0.00,0.00,41.24,52.41,57.89,59.18,59.18,59.18,
74, 30.000000, 93.000000,,, 0,10.88,31.66,0.00,0.00,41.34,52.60,58.02,59.29,59.29,59.29,
75, 30.000000, 93.000000,,, 0,10.90,31.57,0.00,0.00,41.44,52.79,58.14,59.40,59.40,59.40,
76, 30.000000, 93.000000,,, 0,10.91,31.49,0.00,0.00,41.54,52.98,58.27,59.51,59.51,59.51,
77, 30.000000, 93.000000,,, 0,10.92,31.40,0.00,0.00,41.64,53.16,58.39,59.63,59.63,59.63,
78, 30.000000, 93.000000,,, 0,10.94,31.32,0.00,0.00,41.74,53.34,58.51,59.74,59.74,59.74,
79, 30.000000, 93.000000,,, 0,10.95,31.23,0.00,0.00,41.84,53.53,58.64,59.85,59.85,59.85,
80, 30.000000, 93.000000,,, 0,10.96,31.15,0.00,0.00,41.94,53.71,58.76,59.96,59.96,59.96,
81, 30.000000, 93.000000,,, 0,10.98,31.06,0.00,0.00,42.03,53.89,58.89,60.07,60.07,60.07,
82, 30.000000, 93.000000,,, 0,10.99,30.98,0.00,0.00,42.13,54.07,59.01,60.19,60.19,60.19,
83, 30.000000, 93.000000,,, 0,11.00,30.90,0.00,0.00,42.23,54.25,59.13,60.30,60.30,60.30,
84, 30.000000, 93.000000,,, 0,11.02,30.81,0.00,0.00,42.32,54.42,59.25,60.41,60.41,60.41,
85, 30.000000, 93.000000,,, 0,11.03,30.73,0.00,0.00,42.42,54.60,59.38,60.52,60.52,60.52,
86, 30.000000, 93.000000,,, 0,11.04,30.64,0.00,0.00,42.52,54.77,59.50,60.63,60.63,60.63,
87, 30.000000, 93.000000,,, 0,11.05,30.56,0.00,0.00,42.61,54.95,59.62,60.74,60.74,60.74,
88, 30.000000, 93.000000,,, 0,11.07,30.48,0.00,0.00,42.70,55.12,59.74,60.85,60.85,60.85,
89, 30.000000, 93.000000,,, 0,11.08,30.39,0.00,0.00,42.80,55.29,59.86,60.96,60.96,60.96,
90, 30.000000, 93.000000,,, 0,11.09,30.31,0.00,0.00,42.89,55.46,59.98,61.07,61.07,61.07,
91, 30.000000, 93.000000,,, 0,11.10,30.23,0.00,0.00,42.99,55.63,60.10,61.18,61.18,61.18,
92, 30.000000, 93.000000,,, 0,11.12,30.14,0.00,0.00,43.08,55.80,60.22,61.29,61.29,61.29,
93, 30.000000, 93.000000,,, 0,11.13,30.06,0.00,0.00,43.17,55.97,60.34,61.40,61.40,61.40,
94, 30.000000, 93.000000,,, 0,11.14,29.98,0.00,0.00,43.26,56.13,60.46,61.51,61.51,61.51,
95, 30.000000, 93.000000,,, 0,11.15,29.90,0.00,0.00,43.36,56.30,60.58,61.62,61.62,61.62,
96, 30.000000, 93.000000,,, 0,11.17,29.81,0.00,0.00,43.45,56.47,60.70,61.73,61.73,61.73,
97, 30.000000, 93.000000,,, 0,11.18,29.73,0.00,0.00,43.54,56.63,60.82,61.84,61.84,61.84,
98, 30.000000, 93.000000,,, 0,11.19,29.65,0.00,0.00,43.63,56.79,60.94,61.95,61.95,61.95,
99, 30.000000, 93.000000,,, 0,11.20,29.57,0.00,0.00,43.72,56.95,61.06,62.06,62.06,62.06,
100, 30.000000, 93.000000,,, 0,11.21,29.48,0.00,0.00,43.81,57.12,61.18,62.17,62.17,62.17,
101, 30.000000, 93.000000,,, 0,11.23,29.40,0.00,0.00,43.90,57.28,61.29,62.28,62.28,62.28,
102, 30.000000, 93.000000,,, 0,11.24,29.32,0.00,0.00,43.99,57.43,61.41,62.39,62.39,62.39,
103, 30.000000, 93.000000,,, 0,11.25,29.24,0.00,0.00,44.08,57.59,61.53,62.50,62.50,62.50,
104, 30.000000, 93.000000,,, 0,11.26,29.16,0.00,0.00,44.17,57.75,61.64,62.60,62.60,62.60,
105, 30.000000, 93.000000,,, 0,11.27,29.08,0.00,0.00,44.26,57.91,61.76,62.71,62.71,62.71,
106, 30.000000, 93.000000,,, 0,11.29,29.00,0.00,0.00,44.35,58.06,61.88,62.82,62.82,62.82,
107, 30.000000, 93.000000,,, 0,11.30,28.91,0.00,0.00,44.44,58.22,61.99,62.93,62.93,62.93,
108, 30.000000, 93.000000,,, 0,11.31,28.83,0.00,0.00,44.52,58.37,62.11,63.03,63.03,63.03,
109, 30.000000, 93.000000,,, 0,11.32,28.75,0.00,0.00,44.61,58.53,62.22,63.14,63.14,63.14,
110, 30.000000, 93.000000,,, 0,11.33,28.67,0.00,0.00,44.70,58.68,62.34,63.25,63.25,63.25,
111, 30.000000, 93.000000,,, 0,11.34,28.59,0.00,0.00,44.79,58.83,62.45,63.35,63.35,63.35,
112, 30.000000, 93.000000,,, 0,11.35,28.51,0.00,0.00,44.87,58.98,62.57,63.46,63.46,63.46,
113, 30.000000, 93.000000,,, 0,11.37,28.43,0.00,0.00,44.96,59.13,62.68,63.56,63.56,63.56,
114, 30.000000, 93.000000,,, 0,11.38,28.35,0.00,0.00,45.05,59.28,62.79,63.67,63.67,63.67,
115, 30.000000, 93.000000,,, 0,11.39,28.27,0.00,0.00,45.13,59.43,62.91,63.78,63.78,63.78,
116, 30.000000, 93.000000,,, 0,11.40,28.19,0.00,0.00,45.22,59.58,63.02,63.88,63.88,63.88,
117, 30.000000, 93.000000,,, 0,11.41,28.11,0.00,0.00,45.30,59.73,63.13,63.99,63.99,63.99,
118, 30.000000, 93.000000,,, 0,11.42,28.03,0.00,0.00,45.39,59.87,63.25,64.09,64.09,64.09,
119, 30.000000, 93.000000,,, 0,11.43,27.95,0.00,0.00,45.47,60.02,63.36,64.19,64.19,64.19,
120, 30.000000, 93.000000,,, 0,11.44,27.87,0.00,0.00,45.56,60.16,63.47,64.30,64.30,64.30,
121, 30.000000, 93.000000,,, 0,11.45,27.79,0.00,0.00,45.64,60.31,63.58,64.40,64.40,64.40,
122, 30.000000, 93.000000,,, 0,11.46,27.71,0.00,0.00,45.73,60.45,63.69,64.51,64.51,64.51,
123, 30.000000, 93.000000,,, 0,11.48,27.64,0.00,0.00,45.81,60.59,63.80,64.61,64.61,64.61,
124, 30.000000, 93.000000,,, 0,11.49,27.56,0.00,0.00,45.89,60.73,63.91,64.71,64.71,64.71,
125, 30.000000, 93.000000,,, 0,11.50,27.48,0.00,0.00,45.98,60.88,64.02,64.82,64.82,64.82,
126, 30.000000, 93.000000,,, 0,11.51,27.40,0.00,0.00,46.06,61.02,64.13,64.92,64.92,64.92,
127, 30.000000, 93.000000,,, 0,11.52,27.32,0.00,0.00,46.14,61.16,64.24,65.02,65.02,65.02,
128, 30.000000, 93.000000,,, 0,11.53,27.24,0.00,0.00,46.23,61.30,64.35,65.12,65.12,65.12,
129, 30.000000, 93.000000,,, 0,11.54,27.16,0.00,0.00,46.31,61.43,64.46,65.23,65.23,65.23,
130, 30.000000, 93.000000,,, 0,11.55,27.09,0.00,0.00,46.39,61.57,64.57,65.33,65.33,65.33,
131, 30.000000, 93.000000,,, 0,11.56,27.01,0.00,0.00,46.47,61.71,64.68,65.43,65.43,65.43,
132, 30.000000, 93.000000,,, 0,11.57,26.93,0.00,0.00,46.55,61.84,64.79,65.53,65.53,65.53,
133, 30.000000, 93.000000,,, 0,11.58,26.85,0.00,0.00,46.63,61.98,64.89,65.63,65.63,65.63,
134, 30.000000, 93.000000,,, 0,11.59,26.78,0.00,0.00,46.72,62.12,65.00,65.73,65.73,65.73,
135, 30.000000, 93.000000,,, 0,11.60,26.70,0.00,0.00,46.80,62.25,65.11,65.83,65.83,65.83,
136, 30.000000, 93.000000,,, 0,11.61,26.62,0.00,0.00,46.88,62.38,65.21,65.93,65.93,65.93,
137, 30.000000, 93.000000,,, 0,11.62,26.54,0.00,0.00,46.96,62.52,65.32,66.03,66.03,66.03,
138, 30.000000, 93.000000,,, 0,11.63,26.47,0.00,0.00,47.04,62.65,65.43,66.13,66.13,66.13,
139, 30.000000, 93.000000,,, 0,11.64,26.39,0.00,0.00,47.12,62.78,65.53,66.23,66.23,66.23,
140, 30.000000, 93.000000,,, 0,11.65,26.31,0.00,0.00,47.20,62.91,65.64,66.33,66.33,66.33,
141, 30.000000, 93.000000,,, 0,11.66,26.24,0.00,0.00,47.28,63.04,65.74,66.43,66.43,66.43,
142, 30.000000, 93.000000,,, 0,11.67,26.16,0.00,0.00,47.36,63.17,65.85,66.53,66.53,66.53,
143, 30.000000, 93.000000,,, 0,11.68,26.09,0.00,0.00,47.44,63.30,65.95,66.63,66.63,66.63,
144, 30.000000, 93.000000,,, 0,11.69,26.01,0.00,0.00,47.52,63.43,66.06,66.72,66.72,66.72,
145, 30.000000, 93.000000,,, 0,11.70,25.93,0.00,0.00,47.60,63.56,66.16,66.82,66.82,66.82,
146, 30.000000, 93.000000,,, 0,11.71,25.86,0.00,0.00,47.67,63.69,66.26,66.92,66.92,66.92,
147, 30.000000, 93.000000,,, 0,11.72,25.78,0.00,0.00,47.75,63.81,66.37,67.02,67.02,67.02,
148, 30.000000, 93.000000,,, 0,11.73,25.71,0.00,0.00,47.83,63.94,66.47,67.11,67.11,67.11,
149, 30.000000, 93.000000,,, 0,11.74,25.63,0.00,0.00,47.91,64.06,66.57,67.21,67.21,67.21,
150, 30.000000, 93.000000,,, 0,11.75,25.56,0.00,0.00,47.99,64.19,66.67,67.31,67.31,67.31,
151, 30.000000, 93.000000,,, 0,11.76,25.48,0.00,0.00,48.06,64.31,66.78,67.40,67.40,67.40,
152, 30.000000, 93.000000,,, 0,11.77,25.41,0.00,0.00,48.14,64.44,66.88,67.50,67.50,67.50,
153, 30.000000, 93.000000,,, 0,11.78,25.33,0.00,0.00,48.22,64.56,66.98,67.60,67.60,67.60,
154, 30.000000, 93.000000,,, 0,11.79,25.26,0.00,0.00,48.30,64.68,67.08,67.69,67.69,67.69,
155, 30.000000, 93.000000,,, 0,11.80,25.18,0.00,0.00,48.37,64.81,67.18,67.79,67.79,67.79,
156, 30.000000, 93.000000,,, 0,11.81,25.11,0.00,0.00,48.45,64.93,67.28,67.88,67.88,67.88,
157, 30.000000, 93.000000,,, 0,11.82,25.04,0.00,0.00,48.53,65.05,67.38,67.97,67.97,67.97,
158, 30.000000, 93.000000,,, 0,11.83,24.96,0.00,0.00,48.60,65.17,67.48,68.07,68.07,68.07,
159, 30.000000, 93.000000,,, 0,11.84,24.89,0.00,0.00,48.68,65.29,67.58,68.16,68.16,68.16,
160, 30.000000, 93.000000,,, 0,11.85,24.81,0.00,0.00,48.75,65.41,67.68,68.26,68.26,68.26,
161, 30.000000, 93.000000,,, 0,11.86,24.74,0.00,0.00,48.83,65.53,67.78,68.35,68.35,68.35,
162, 30.000000, 93.000000,,, 0,11.86,24.67,0.00,0.00,48.90,65.64,67.88,68.44,68.44,68.44,
163, 30.000000, 93.000000,,, 0,11.87,24.59,0.00,0.00,48.98,65.76,67.97,68.54,68.54,68.54,
164, 30.000000, 93.000000,,, 0,11.88,24.52,0.00,0.00,49.05,65.88,68.07,68.63,68.63,68.63,
165, 30.000000, 93.000000,,, 0,11.89,24.45,0.00,0.00,49.13,65.99,68.17,68.72,68.72,68.72,
166, 30.000000, 93.000000,,, 0,11.90,24.38,0.00,0.00,49.20,66.11,68.27,68.81,68.81,68.81,
167, 30.000000, 93.000000,,, 0,11.91,24.30,0.00,0.00,49.28,66.23,68.36,68.91,68.91,68.91,
168, 30.000000, 93.000000,,, 0,11.92,24.23,0.00,0.00,49.35,66.34,68.46,69.00,69.00,69.00,
169, 30.000000, 93.000000,,, 0,11.93,24.16,0.00,0.00,49.43,66.45,68.56,69.09,69.09,69.09,
170, 30.000000, 93.000000,,, 0,11.94,24.09,0.00,0.00,49.50,66.57,68.65,69.18,69.18,69.18,
171, 30.000000, 93.000000,,, 0,11.95,24.02,0.00,0.00,49.58,66.68,68.75,69.27,69.27,69.27,
172, 30.000000, 93.000000,,, 0,11.96,23.94,0.00,0.00,49.65,66.79,68.84,69.36,69.36,69.36,
173, 30.000000, 93.000000,,, 0,11.96,23.87,0.00,0.00,49.72,66.91,68.94,69.45,69.45,69.45,
174, 30.000000, 93.000000,,, 0,11.97,23.80,0.00,0.00,49.80,67.02,69.03,69.54,69.54,69.54,
175, 30.000000, 93.000000,,, 0,11.98,23.73,0.00,0.00,49.87,67.13,69.13,69.63,69.63,69.63,
176, 30.000000, 93.000000,,, 0,11.99,23.66,0.00,0.00,49.94,67.24,69.22,69.72,69.72,69.72,
177, 30.000000, 93.000000,,, 0,12.00,23.59,0.00,0.00,50.01,67.35,69.31,69.81,69.81,69.81,
178, 30.000000, 93.000000,,, 0,12.01,23.52,0.00,0.00,50.09,67.46,69.41,69.90,69.90,69.90,
179, 30.000000, 93.000000,,, 0,12.02,23.45,0.00,0.00,50.16,67.57,69.50,69.98,69.98,69.98,
180, 30.000000, 93.000000,,, 0,12.02,23.38,0.00,0.00,50.23,67.68,69.59,70.07,70.07,70.07,
181, 30.000000, 93.000000,,, 0,12.03,23.31,0.00,0.00,50.30,67.78,69.69,70.16,70.16,70.16,
182, 30.000000, 93.000000,,, 0,12.04,23.24,0.00,0.00,50.38,67.89,69.78,70.25,70.25,70.25,
183, 30.000000, 93.000000,,, 0,12.05,23.17,0.00,0.00,50.45,68.00,69.87,70.34,70.34,70.34,
184, 30.000000, 93.000000,,, 0,12.06,23.10,0.00,0.00,50.52,68.11,69.96,70.42,70.42,70.42,
185, 30.000000, 93.000000,,, 0,12.07,23.03,0.00,0.00,50.59,68.21,70.05,70.51,70.51,70.51,
186, 30.000000, 93.000000,,, 0,12.08,22.96,0.00,0.00,50.66,68.32,70.14,70.60,70.60,70.60,
187, 30.000000, 93.000000,,, 0,12.08,22.89,0.00,0.00,50.73,68.42,70.23,70.68,70.68,70.68,
188, 30.000000, 93.000000,,, 0,12.09,22.82,0.00,0.00,50.80,68.53,70.32,70.77,70.77,70.77,
189, 30.000000, 93.000000,,, 0,12.10,22.75,0.00,0.00,50.87,68.63,70.41,70.85,70.85,70.85,
190, 30.000000, 93.000000,,, 0,12.11,22.68,0.00,0.00,50.94,68.74,70.50,70.94,70.94,70.94,
191, 30.000000, 93.000000,,, 0,12.12,22.61,0.00,0.00,51.02,68.84,70.59,71.02,71.02,71.02,
192, 30.000000, 93.000000,,, 0,12.12,22.54,0.00,0.00,51.09,68.94,70.68,71.11,71.11,71.11,
193, 30.000000, 93.000000,,, 0,12.13,22.48,0.00,0.00,51.16,69.06,71.00,71.11,71.11,71.11,
194, 30.000000, 93.000000,,, 0,12.15,22.33,0.00,0.00,51.23,69.39,71.11,71.11,71.11,71.11,
195, 30.000000, 93.000000,,, 0,12.17,22.18,0.00,0.00,51.30,69.83,71.11,71.11,71.11,71.11,
196, 30.000000, 93.000000,,, 0,12.19,22.03,0.00,0.00,51.37,70.26,71.11,71.11,71.11,71.11,
197, 30.000000, 93.000000,,, 0,12.20,21.89,0.00,0.00,51.46,70.67,71.11,71.11,71.11,71.11,
198, 30.000000, 93.000000,,, 0,12.22,21.75,0.00,0.00,51.55,71.07,71.11,71.11,71.11,71.11,
199, 30.000000, 93.000000,,, 0,12.24,21.60,0.00,0.00,52.01,71.11,71.11,71.11,71.11,71.11,
200, 30.000000, 93.000000,,, 0,12.25,21.52,0.00,0.00,52.50,71.11,71.11,71.11,71.11,71.11,
201, 30.000000, 93.000000,,, 0,12.26,21.43,0.00,0.00,52.99,71.11,71.11,71.11,71.11,71.11,
202, 30.000000, 93.000000,,, 0,12.26,21.35,0.00,0.00,53.47,71.11,71.11,71.11,71.11,71.11,
203, 30.000000, 93.000000,,, 0,12.27,21.27,0.00,0.00,53.96,71.11,71.11,71.11,71.11,71.11,
204, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,54.57,71.10,71.10,71.10,71.10,71.10,
205, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,55.18,71.10,71.10,71.10,71.10,71.10,
206, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,55.79,71.09,71.09,71.09,71.09,71.09,
207, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,56.40,71.08,71.08,71.08,71.08,71.08,
208, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,57.00,71.08,71.08,71.08,71.08,71.08,
209, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,57.61,71.07,71.07,71.07,71.07,71.07,
210, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,58.22,71.06,71.07,71.07,71.07,71.07,
211, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,58.83,71.05,71.06,71.06,71.06,71.06,
212, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,59.44,71.05,71.05,71.05,71.05,71.05,
213, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,60.05,71.04,71.05,71.05,71.05,71.05,
214, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,60.65,71.03,71.04,71.04,71.04,71.04,
215, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,61.26,71.02,71.03,71.03,71.03,71.03,
216, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,61.87,71.02,71.03,71.03,71.03,71.03,
217, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,62.48,71.01,71.02,71.02,71.02,71.02,
218, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,63.08,71.00,71.01,71.01,71.01,71.01,
219, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,63.69,70.99,71.01,71.01,71.01,71.01,
220, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,64.30,70.98,71.00,71.00,71.00,71.00,
221, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,64.90,70.98,70.99,70.99,70.99,70.99,
222, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,65.51,70.97,70.99,70.99,70.99,70.99,
223, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,66.12,70.96,70.98,70.98,70.98,70.98,
224, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,66.72,70.95,70.97,70.97,70.97,70.97,
225, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,67.33,70.95,70.97,70.97,70.97,70.97,
226, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,67.93,70.94,70.96,70.96,70.96,70.96,
227, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,68.54,70.93,70.95,70.95,70.95,70.95,
228, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,69.14,70.92,70.95,70.95,70.95,70.95,
229, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,69.75,70.92,70.94,70.94,70.94,70.94,
230, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,70.35,70.91,70.93,70.93,70.93,70.93,
231, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,70.93,70.93,70.93,70.93,70.93,70.93,
232, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.02,71.02,71.02,71.02,71.02,71.02,
233, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.12,71.12,71.12,71.12,71.12,71.12,
234, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.21,71.21,71.21,71.21,71.21,71.21,
235, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.31,71.31,71.31,71.31,71.31,71.31,
236, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.40,71.40,71.40,71.40,71.40,71.40,
237, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.50,71.50,71.50,71.50,71.50,71.50,
238, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.59,71.59,71.59,71.59,71.59,71.59,
239, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.69,71.69,71.69,71.69,71.69,71.69,
240, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.78,71.78,71.78,71.78,71.78,71.78,
241, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.88,71.88,71.88,71.88,71.88,71.88,
242, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,71.97,71.97,71.97,71.97,71.97,71.97,
243, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.07,72.07,72.07,72.07,72.07,72.07,
244, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.16,72.16,72.16,72.16,72.16,72.16,
245, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.26,72.26,72.26,72.26,72.26,72.26,
246, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.35,72.35,72.35,72.35,72.35,72.35,
247, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.45,72.45,72.45,72.45,72.45,72.45,
248, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.54,72.54,72.54,72.54,72.54,72.54,
249, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.64,72.64,72.64,72.64,72.64,72.64,
250, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.73,72.73,72.73,72.73,72.73,72.73,
251, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.83,72.83,72.83,72.83,72.83,72.83,
252, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,72.92,72.92,72.92,72.92,72.92,72.92,
253, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.02,73.02,73.02,73.02,73.02,73.02,
254, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.11,73.11,73.11,73.11,73.11,73.11,
255, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.21,73.21,73.21,73.21,73.21,73.21,
256, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.30,73.30,73.30,73.30,73.30,73.30,
257, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.40,73.40,73.40,73.40,73.40,73.40,
258, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.49,73.49,73.49,73.49,73.49,73.49,
259, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.58,73.58,73.58,73.58,73.58,73.58,
260, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.68,73.68,73.68,73.68,73.68,73.68,
261, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.77,73.77,73.77,73.77,73.77,73.77,
262, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.87,73.87,73.87,73.87,73.87,73.87,
263, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,73.96,73.96,73.96,73.96,73.96,73.96,
264, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.06,74.06,74.06,74.06,74.06,74.06,
265, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.15,74.15,74.15,74.15,74.15,74.15,
266, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.25,74.25,74.25,74.25,74.25,74.25,
267, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.34,74.34,74.34,74.34,74.34,74.34,
268, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.44,74.44,74.44,74.44,74.44,74.44,
269, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.53,74.53,74.53,74.53,74.53,74.53,
270, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.63,74.63,74.63,74.63,74.63,74.63,
271, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.72,74.72,74.72,74.72,74.72,74.72,
272, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.81,74.81,74.81,74.81,74.81,74.81,
273, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,74.91,74.91,74.91,74.91,74.91,74.91,
274, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.00,75.00,75.00,75.00,75.00,75.00,
275, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.10,75.10,75.10,75.10,75.10,75.10,
276, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.19,75.19,75.19,75.19,75.19,75.19,
277, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.29,75.29,75.29,75.29,75.29,75.29,
278, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.38,75.38,75.38,75.38,75.38,75.38,
279, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.48,75.48,75.48,75.48,75.48,75.48,
280, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.57,75.57,75.57,75.57,75.57,75.57,
281, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.66,75.66,75.66,75.66,75.66,75.66,
282, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.76,75.76,75.76,75.76,75.76,75.76,
283, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.85,75.85,75.85,75.85,75.85,75.85,
284, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,75.95,75.95,75.95,75.95,75.95,75.95,
285, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.04,76.04,76.04,76.04,76.04,76.04,
286, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.14,76.14,76.14,76.14,76.14,76.14,
287, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.23,76.23,76.23,76.23,76.23,76.23,
288, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.32,76.32,76.32,76.32,76.32,76.32,
289, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.42,76.42,76.42,76.42,76.42,76.42,
290, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.51,76.51,76.51,76.51,76.51,76.51,
291, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.61,76.61,76.61,76.61,76.61,76.61,
292, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.70,76.70,76.70,76.70,76.70,76.70,
293, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.79,76.79,76.79,76.79,76.79,76.79,
294, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.89,76.89,76.89,76.89,76.89,76.89,
295, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,76.98,76.98,76.98,76.98,76.98,76.98,
296, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.08,77.08,77.08,77.08,77.08,77.08,
297, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.17,77.17,77.17,77.17,77.17,77.17,
298, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.26,77.26,77.26,77.26,77.26,77.26,
299, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.36,77.36,77.36,77.36,77.36,77.36,
300, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.45,77.45,77.45,77.45,77.45,77.45,
301, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.55,77.55,77.55,77.55,77.55,77.55,
302, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.64,77.64,77.64,77.64,77.64,77.64,
303, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.74,77.74,77.74,77.74,77.74,77.74,
304, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.83,77.83,77.83,77.83,77.83,77.83,
305, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,77.92,77.92,77.92,77.92,77.92,77.92,
306, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.02,78.02,78.02,78.02,78.02,78.02,
307, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.11,78.11,78.11,78.11,78.11,78.11,
308, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.20,78.20,78.20,78.20,78.20,78.20,
309, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.30,78.30,78.30,78.30,78.30,78.30,
310, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.39,78.39,78.39,78.39,78.39,78.39,
311, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.49,78.49,78.49,78.49,78.49,78.49,
312, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.58,78.58,78.58,78.58,78.58,78.58,
313, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.67,78.67,78.67,78.67,78.67,78.67,
314, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.77,78.77,78.77,78.77,78.77,78.77,
315, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.86,78.86,78.86,78.86,78.86,78.86,
316, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,78.96,78.96,78.96,78.96,78.96,78.96,
317, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.05,79.05,79.05,79.05,79.05,79.05,
318, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.14,79.14,79.14,79.14,79.14,79.14,
319, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.24,79.24,79.24,79.24,79.24,79.24,
320, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.33,79.33,79.33,79.33,79.33,79.33,
321, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.42,79.42,79.42,79.42,79.42,79.42,
322, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.52,79.52,79.52,79.52,79.52,79.52,
323, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.61,79.61,79.61,79.61,79.61,79.61,
324, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.70,79.70,79.70,79.70,79.70,79.70,
325, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.80,79.80,79.80,79.80,79.80,79.80,
326, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.89,79.89,79.89,79.89,79.89,79.89,
327, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,79.99,79.99,79.99,79.99,79.99,79.99,
328, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.08,80.08,80.08,80.08,80.08,80.08,
329, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.17,80.17,80.17,80.17,80.17,80.17,
330, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.27,80.27,80.27,80.27,80.27,80.27,
331, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.36,80.36,80.36,80.36,80.36,80.36,
332, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.45,80.45,80.45,80.45,80.45,80.45,
333, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.55,80.55,80.55,80.55,80.55,80.55,
334, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.64,80.64,80.64,80.64,80.64,80.64,
335, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.73,80.73,80.73,80.73,80.73,80.73,
336, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.83,80.83,80.83,80.83,80.83,80.83,
337, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,80.92,80.92,80.92,80.92,80.92,80.92,
338, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.01,81.01,81.01,81.01,81.01,81.01,
339, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.11,81.11,81.11,81.11,81.11,81.11,
340, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.20,81.20,81.20,81.20,81.20,81.20,
341, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.29,81.29,81.29,81.29,81.29,81.29,
342, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.39,81.39,81.39,81.39,81.39,81.39,
343, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.48,81.48,81.48,81.48,81.48,81.48,
344, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.57,81.57,81.57,81.57,81.57,81.57,
345, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.67,81.67,81.67,81.67,81.67,81.67,
346, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.76,81.76,81.76,81.76,81.76,81.76,
347, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.85,81.85,81.85,81.85,81.85,81.85,
348, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,81.95,81.95,81.95,81.95,81.95,81.95,
349, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.04,82.04,82.04,82.04,82.04,82.04,
350, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.13,82.13,82.13,82.13,82.13,82.13,
351, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.23,82.23,82.23,82.23,82.23,82.23,
352, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.32,82.32,82.32,82.32,82.32,82.32,
353, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.41,82.41,82.41,82.41,82.41,82.41,
354, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.51,82.51,82.51,82.51,82.51,82.51,
355, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.60,82.60,82.60,82.60,82.60,82.60,
356, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.69,82.69,82.69,82.69,82.69,82.69,
357, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.79,82.79,82.79,82.79,82.79,82.79,
358, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.88,82.88,82.88,82.88,82.88,82.88,
359, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,82.97,82.97,82.97,82.97,82.97,82.97,
360, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.07,83.07,83.07,83.07,83.07,83.07,
361, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.16,83.16,83.16,83.16,83.16,83.16,
362, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.25,83.25,83.25,83.25,83.25,83.25,
363, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.34,83.34,83.34,83.34,83.34,83.34,
364, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.44,83.44,83.44,83.44,83.44,83.44,
365, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.53,83.53,83.53,83.53,83.53,83.53,
366, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.62,83.62,83.62,83.62,83.62,83.62,
367, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.72,83.72,83.72,83.72,83.72,83.72,
368, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.81,83.81,83.81,83.81,83.81,83.81,
369, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,83.90,83.90,83.90,83.90,83.90,83.90,
370, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.00,84.00,84.00,84.00,84.00,84.00,
371, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.09,84.09,84.09,84.09,84.09,84.09,
372, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.18,84.18,84.18,84.18,84.18,84.18,
373, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.27,84.27,84.27,84.27,84.27,84.27,
374, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.37,84.37,84.37,84.37,84.37,84.37,
375, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.46,84.46,84.46,84.46,84.46,84.46,
376, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.55,84.55,84.55,84.55,84.55,84.55,
377, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.64,84.64,84.64,84.64,84.64,84.64,
378, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.74,84.74,84.74,84.74,84.74,84.74,
379, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.83,84.83,84.83,84.83,84.83,84.83,
380, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,84.92,84.92,84.92,84.92,84.92,84.92,
381, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.02,85.02,85.02,85.02,85.02,85.02,
382, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.11,85.11,85.11,85.11,85.11,85.11,
383, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.20,85.20,85.20,85.20,85.20,85.20,
384, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.29,85.29,85.29,85.29,85.29,85.29,
385, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.39,85.39,85.39,85.39,85.39,85.39,
386, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.48,85.48,85.48,85.48,85.48,85.48,
387, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.57,85.57,85.57,85.57,85.57,85.57,
388, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.66,85.66,85.66,85.66,85.66,85.66,
389, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.76,85.76,85.76,85.76,85.76,85.76,
390, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.85,85.85,85.85,85.85,85.85,85.85,
391, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,85.94,85.94,85.94,85.94,85.94,85.94,
392, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.04,86.04,86.04,86.04,86.04,86.04,
393, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.13,86.13,86.13,86.13,86.13,86.13,
394, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.22,86.22,86.22,86.22,86.22,86.22,
395, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.31,86.31,86.31,86.31,86.31,86.31,
396, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.41,86.41,86.41,86.41,86.41,86.41,
397, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.50,86.50,86.50,86.50,86.50,86.50,
398, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.59,86.59,86.59,86.59,86.59,86.59,
399, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.68,86.68,86.68,86.68,86.68,86.68,
400, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.78,86.78,86.78,86.78,86.78,86.78,
401, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.87,86.87,86.87,86.87,86.87,86.87,
402, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,86.96,86.96,86.96,86.96,86.96,86.96,
403, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.05,87.05,87.05,87.05,87.05,87.05,
404, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.14,87.14,87.14,87.14,87.14,87.14,
405, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.24,87.24,87.24,87.24,87.24,87.24,
406, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.33,87.33,87.33,87.33,87.33,87.33,
407, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.42,87.42,87.42,87.42,87.42,87.42,
408, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.51,87.51,87.51,87.51,87.51,87.51,
409, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.61,87.61,87.61,87.61,87.61,87.61,
410, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.70,87.70,87.70,87.70,87.70,87.70,
411, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.79,87.79,87.79,87.79,87.79,87.79,
412, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.88,87.88,87.88,87.88,87.88,87.88,
413, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,87.98,87.98,87.98,87.98,87.98,87.98,
414, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.07,88.07,88.07,88.07,88.07,88.07,
415, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.16,88.16,88.16,88.16,88.16,88.16,
416, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.25,88.25,88.25,88.25,88.25,88.25,
417, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.34,88.34,88.34,88.34,88.34,88.34,
418, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.44,88.44,88.44,88.44,88.44,88.44,
419, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.53,88.53,88.53,88.53,88.53,88.53,
420, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.62,88.62,88.62,88.62,88.62,88.62,
421, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.71,88.71,88.71,88.71,88.71,88.71,
422, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.80,88.80,88.80,88.80,88.80,88.80,
423, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.90,88.90,88.90,88.90,88.90,88.90,
424, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,88.99,88.99,88.99,88.99,88.99,88.99,
425, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.08,89.08,89.08,89.08,89.08,89.08,
426, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.17,89.17,89.17,89.17,89.17,89.17,
427, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.26,89.26,89.26,89.26,89.26,89.26,
428, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.36,89.36,89.36,89.36,89.36,89.36,
429, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.45,89.45,89.45,89.45,89.45,89.45,
430, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.54,89.54,89.54,89.54,89.54,89.54,
431, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.63,89.63,89.63,89.63,89.63,89.63,
432, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.72,89.72,89.72,89.72,89.72,89.72,
433, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.82,89.82,89.82,89.82,89.82,89.82,
434, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,89.91,89.91,89.91,89.91,89.91,89.91,
435, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.00,90.00,90.00,90.00,90.00,90.00,
436, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.09,90.09,90.09,90.09,90.09,90.09,
437, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.18,90.18,90.18,90.18,90.18,90.18,
438, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.28,90.28,90.28,90.28,90.28,90.28,
439, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.37,90.37,90.37,90.37,90.37,90.37,
440, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.46,90.46,90.46,90.46,90.46,90.46,
441, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.55,90.55,90.55,90.55,90.55,90.55,
442, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.64,90.64,90.64,90.64,90.64,90.64,
443, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.73,90.73,90.73,90.73,90.73,90.73,
444, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.83,90.83,90.83,90.83,90.83,90.83,
445, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,90.92,90.92,90.92,90.92,90.92,90.92,
446, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.01,91.01,91.01,91.01,91.01,91.01,
447, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.10,91.10,91.10,91.10,91.10,91.10,
448, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.19,91.19,91.19,91.19,91.19,91.19,
449, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.29,91.29,91.29,91.29,91.29,91.29,
450, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.38,91.38,91.38,91.38,91.38,91.38,
451, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.47,91.47,91.47,91.47,91.47,91.47,
452, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.56,91.56,91.56,91.56,91.56,91.56,
453, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.65,91.65,91.65,91.65,91.65,91.65,
454, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.74,91.74,91.74,91.74,91.74,91.74,
455, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.83,91.83,91.83,91.83,91.83,91.83,
456, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,91.93,91.93,91.93,91.93,91.93,91.93,
457, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.02,92.02,92.02,92.02,92.02,92.02,
458, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.11,92.11,92.11,92.11,92.11,92.11,
459, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.20,92.20,92.20,92.20,92.20,92.20,
460, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.29,92.29,92.29,92.29,92.29,92.29,
461, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.38,92.38,92.38,92.38,92.38,92.38,
462, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.48,92.48,92.48,92.48,92.48,92.48,
463, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.57,92.57,92.57,92.57,92.57,92.57,
464, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.66,92.66,92.66,92.66,92.66,92.66,
465, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.75,92.75,92.75,92.75,92.75,92.75,
466, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.84,92.84,92.84,92.84,92.84,92.84,
467, 30.000000, 93.000000,,, 0,0.00,0.00,25.00,25.00,92.93,92.93,92.93,92.93,92.93,92.93,
468, 30.000000, 93.000000,,, 0,0.00,0.00,19.13,19.13,93.00,93.00,93.00,93.00,93.00,93.00,
469, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.99,92.99,92.99,92.99,92.99,92.99,
470, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.97,92.98,92.98,92.98,92.98,92.98,
471, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.96,92.97,92.97,92.97,92.97,92.97,
472, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.94,92.96,92.96,92.96,92.96,92.96,
473, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.93,92.95,92.95,92.95,92.95,92.95,
474, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.91,92.94,92.94,92.94,92.94,92.94,
475, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.90,92.93,92.93,92.93,92.93,92.93,
476, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.88,92.92,92.92,92.92,92.92,92.92,
477, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.87,92.91,92.91,92.91,92.91,92.91,
478, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.85,92.90,92.90,92.90,92.90,92.90,
479, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.84,92.89,92.89,92.89,92.89,92.89,
480, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.82,92.88,92.88,92.88,92.88,92.88,
481, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.81,92.87,92.87,92.87,92.87,92.87,
482, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.79,92.86,92.86,92.86,92.86,92.86,
483, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.78,92.85,92.85,92.85,92.85,92.85,
484, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.76,92.84,92.84,92.84,92.84,92.84,
485, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.75,92.83,92.83,92.83,92.83,92.83,
486, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.73,92.82,92.82,92.82,92.82,92.82,
487, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.72,92.81,92.81,92.81,92.81,92.81,
488, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.70,92.80,92.80,92.80,92.80,92.80,
489, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.69,92.79,92.79,92.79,92.79,92.79,
490, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.67,92.78,92.78,92.78,92.78,92.78,
491, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.66,92.77,92.77,92.77,92.77,92.77,
492, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.64,92.76,92.76,92.76,92.76,92.76,
493, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.63,92.75,92.75,92.75,92.75,92.75,
494, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.62,92.74,92.74,92.74,92.74,92.74,
495, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.60,92.73,92.73,92.73,92.73,92.73,
496, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.59,92.72,92.72,92.72,92.72,92.72,
497, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.57,92.71,92.71,92.71,92.71,92.71,
498, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.56,92.70,92.70,92.70,92.70,92.70,
499, 30.000000, 93.000000,,, 0,0.00,0.00,0.00,0.00,92.54,92.69,92.69,92.69,92.69,92.69,
