minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
576, 22.000000, 0.000000, 0.000000, 30.12,68.21,26.53,44.90,62.98,64.59,64.76,64.93
577, 22.000000, 0.000000, 0.000000, 30.07,68.13,26.77,45.62,63.13,64.59,64.76,64.93
578, 22.000000, 0.000000, 0.000000, 30.12,68.15,27.01,46.33,63.27,64.59,64.76,64.93
579, 22.000000, 0.000000, 0.000000, 30.05,68.06,27.28,47.05,63.40,64.59,64.77,64.93
580, 22.000000, 0.000000, 0.000000, 29.95,67.93,27.56,47.75,63.51,64.59,64.77,64.93
581, 22.000000, 0.000000, 0.000000, 29.91,67.86,27.85,48.45,63.62,64.59,64.77,64.93
582, 22.000000, 0.000000, 0.000000, 29.83,67.74,28.16,49.14,63.71,64.59,64.77,64.93
583, 22.000000, 0.000000, 0.000000, 29.67,67.55,28.49,49.83,63.80,64.59,64.77,64.93
584, 22.000000, 0.000000, 0.000000, 29.50,67.34,28.83,50.50,63.87,64.59,64.77,64.93
585, 22.000000, 0.000000, 0.000000, 29.31,67.11,29.19,51.15,63.94,64.59,64.78,64.93
586, 22.000000, 0.000000, 0.000000, 29.30,67.03,29.57,51.80,64.00,64.59,64.78,64.93
587, 22.000000, 0.000000, 0.000000, 29.20,66.87,29.96,52.43,64.06,64.59,64.78,64.93
588, 22.000000, 0.000000, 0.000000, 29.25,66.84,30.37,53.05,64.11,64.59,64.78,64.93
589, 22.000000, 0.000000, 0.000000, 29.20,66.72,30.80,53.66,64.15,64.59,64.78,64.93
590, 22.000000, 0.000000, 0.000000, 29.10,66.53,31.25,54.25,64.19,64.59,64.78,64.93
591, 22.000000, 0.000000, 0.000000, 28.98,66.33,31.72,54.82,64.22,64.59,64.78,64.93
592, 22.000000, 0.000000, 0.000000, 28.90,66.15,32.20,55.38,64.26,64.60,64.78,64.93
593, 22.000000, 0.000000, 0.000000, 28.85,65.99,32.71,55.91,64.28,64.60,64.79,64.93
594, 22.000000, 0.000000, 0.000000, 28.75,65.78,33.23,56.43,64.31,64.60,64.79,64.93
595, 22.000000, 0.000000, 0.000000, 28.60,65.50,33.76,56.93,64.33,64.60,64.79,64.93
596, 22.000000, 0.000000, 0.000000, 28.55,65.31,34.32,57.42,64.34,64.60,64.79,64.93
597, 22.000000, 0.000000, 0.000000, 28.45,65.07,34.89,57.88,64.36,64.60,64.79,64.93
598, 22.000000, 0.000000, 0.000000, 28.33,64.79,35.48,58.32,64.37,64.60,64.79,64.93
599, 22.000000, 0.000000, 0.000000, 28.21,64.51,36.09,58.75,64.39,64.60,64.79,64.93
600, 22.000000, 0.000000, 0.000000, 28.19,64.32,36.71,59.15,64.40,64.61,64.79,64.93
601, 22.000000, 0.000000, 0.000000, 26.51,62.29,37.33,59.53,64.40,64.61,64.79,64.93
602, 22.000000, 0.000000, 0.000000, 18.11,65.00,37.99,59.91,64.41,64.61,64.79,64.93
603, 22.000000, 0.000000, 0.000000, 19.38,60.26,38.63,60.24,64.42,64.61,64.79,64.93
604, 22.000000, 0.000000, 0.000000, 18.95,60.20,39.28,60.55,64.42,64.61,64.79,64.93
605, 22.000000, 0.000000, 0.000000, 18.90,60.53,39.95,60.86,64.43,64.61,64.79,64.93
606, 22.000000, 0.000000, 0.000000, 18.90,60.52,40.63,61.14,64.43,64.61,64.79,64.93
607, 22.000000, 0.000000, 0.000000, 18.95,60.23,41.33,61.42,64.44,64.62,64.79,64.93
608, 22.000000, 0.000000, 0.000000, 19.07,59.48,42.03,61.67,64.44,64.62,64.79,64.93
609, 22.000000, 0.000000, 0.000000, 19.17,58.87,42.73,61.91,64.44,64.62,64.79,64.93
610, 22.000000, 0.000000, 0.000000, 19.23,58.51,43.45,62.13,64.44,64.62,64.79,64.93
611, 22.000000, 0.000000, 0.000000, 19.27,58.25,44.18,62.34,64.45,64.62,64.79,64.93
612, 22.000000, 0.000000, 0.000000, 19.31,58.00,44.92,62.53,64.45,64.63,64.79,64.93
613, 22.000000, 0.000000, 0.000000, 19.35,57.73,45.66,62.71,64.45,64.63,64.79,64.93
614, 22.000000, 0.000000, 0.000000, 19.40,57.48,46.41,62.88,64.45,64.63,64.79,64.93
615, 22.000000, 0.000000, 0.000000, 19.44,57.21,47.17,63.04,64.45,64.63,64.80,64.93
616, 22.000000, 0.000000, 0.000000, 19.50,56.83,47.94,63.18,64.45,64.64,64.80,64.93
617, 22.000000, 0.000000, 0.000000, 19.56,56.42,48.71,63.32,64.46,64.64,64.80,64.93
618, 22.000000, 0.000000, 0.000000, 19.63,56.00,49.49,63.44,64.46,64.64,64.80,64.93
619, 22.000000, 0.000000, 0.000000, 19.70,55.54,50.26,63.55,64.46,64.64,64.80,64.93
620, 22.000000, 0.000000, 0.000000, 19.78,55.01,51.04,63.66,64.46,64.64,64.80,64.93
621, 22.000000, 0.000000, 0.000000, 19.85,54.55,51.82,63.75,64.46,64.65,64.80,64.94
622, 22.000000, 0.000000, 0.000000, 19.93,54.05,52.60,63.83,64.47,64.65,64.80,64.94
623, 22.000000, 0.000000, 0.000000, 20.02,53.40,53.37,63.91,64.47,64.65,64.80,64.94
624, 22.000000, 0.000000, 0.000000, 20.12,52.68,54.15,63.98,64.47,64.66,64.80,64.94
625, 22.000000, 0.000000, 0.000000, 20.23,51.91,54.91,64.04,64.47,64.66,64.80,64.94
626, 22.000000, 0.000000, 0.000000, 20.34,51.12,55.67,64.09,64.48,64.66,64.81,64.94
627, 22.000000, 0.000000, 0.000000, 20.44,50.38,56.42,64.14,64.48,64.66,64.81,64.94
628, 22.000000, 0.000000, 0.000000, 20.54,49.62,57.17,64.18,64.48,64.67,64.81,64.94
629, 22.000000, 0.000000, 0.000000, 20.66,48.75,57.90,64.21,64.49,64.67,64.81,64.95
630, 22.000000, 0.000000, 0.000000, 20.78,47.86,58.62,64.25,64.49,64.68,64.82,64.95
631, 22.000000, 0.000000, 0.000000, 20.90,46.89,59.33,64.27,64.50,64.68,64.82,64.95
632, 22.000000, 0.000000, 0.000000, 21.04,45.81,60.02,64.30,64.50,64.68,64.82,64.95
633, 22.000000, 0.000000, 0.000000, 21.17,44.72,60.70,64.32,64.51,64.69,64.83,64.95
634, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.69,64.31,64.51,64.69,64.82,64.95
635, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.69,64.31,64.51,64.68,64.82,64.95
636, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.69,64.31,64.50,64.68,64.82,64.94
637, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.68,64.30,64.50,64.67,64.81,64.94
638, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.68,64.30,64.49,64.67,64.81,64.94
639, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.68,64.29,64.49,64.67,64.80,64.93
640, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.67,64.29,64.49,64.66,64.80,64.93
641, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.67,64.29,64.48,64.66,64.80,64.92
642, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.67,64.28,64.48,64.66,64.79,64.92
643, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.66,64.28,64.48,64.65,64.79,64.92
644, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.66,64.28,64.47,64.65,64.79,64.91
645, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.66,64.27,64.47,64.64,64.78,64.91
646, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.65,64.27,64.46,64.64,64.78,64.90
647, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.65,64.26,64.46,64.64,64.77,64.90
648, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.65,64.26,64.46,64.63,64.77,64.90
649, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.64,64.26,64.45,64.63,64.77,64.89
650, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.64,64.25,64.45,64.62,64.76,64.89
651, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.64,64.25,64.45,64.62,64.76,64.89
652, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.63,64.25,64.44,64.62,64.76,64.88
653, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.63,64.24,64.44,64.61,64.75,64.88
654, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.63,64.24,64.43,64.61,64.75,64.87
655, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.62,64.23,64.43,64.61,64.74,64.87
656, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.62,64.23,64.43,64.60,64.74,64.87
657, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.62,64.23,64.42,64.60,64.74,64.86
658, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.61,64.22,64.42,64.59,64.73,64.86
659, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.61,64.22,64.42,64.59,64.73,64.86
660, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.61,64.22,64.41,64.59,64.73,64.85
661, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.60,64.21,64.41,64.58,64.72,64.85
662, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.60,64.21,64.40,64.58,64.72,64.84
663, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.60,64.20,64.40,64.58,64.71,64.84
664, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.59,64.20,64.40,64.57,64.71,64.84
665, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.59,64.20,64.39,64.57,64.71,64.83
666, 22.000000, 21.669682, 0.289489, 0.00,0.00,59.71,64.18,64.38,64.56,64.70,64.83
667, 22.000000, 22.312086, 0.386175, 0.00,0.00,58.55,64.17,64.38,64.55,64.69,64.82
668, 22.000000, 22.310920, 0.384114, 0.00,0.00,57.40,64.15,64.37,64.55,64.68,64.81
669, 22.000000, 22.324050, 0.382729, 0.00,0.00,56.25,64.13,64.36,64.54,64.68,64.81
670, 22.000000, 22.457344, 0.420056, 0.00,0.00,55.00,64.11,64.35,64.53,64.67,64.80
671, 22.000000, 23.288308, 0.510115, 0.00,0.00,53.52,64.08,64.34,64.52,64.66,64.79
672, 22.000000, 23.316455, 0.511202, 0.00,0.00,52.04,64.04,64.33,64.51,64.65,64.78
673, 22.000000, 23.311847, 0.514674, 0.00,0.00,50.55,64.00,64.32,64.50,64.64,64.77
674, 22.000000, 23.770465, 0.568008, 0.00,0.00,48.94,63.95,64.31,64.49,64.63,64.77
675, 22.000000, 24.246182, 0.612793, 0.00,0.00,47.23,63.89,64.30,64.48,64.62,64.76
676, 22.000000, 24.359102, 0.618052, 0.00,0.00,45.53,63.81,64.28,64.47,64.61,64.75
677, 22.000000, 24.342724, 0.621043, 0.00,0.00,43.83,63.72,64.27,64.46,64.60,64.74
678, 22.000000, 24.388803, 0.622901, 0.00,0.00,42.14,63.62,64.26,64.44,64.59,64.73
679, 22.000000, 24.490536, 0.631479, 0.00,0.00,40.46,63.49,64.25,64.43,64.58,64.72
680, 22.000000, 24.583053, 0.642176, 0.00,0.00,38.77,63.34,64.24,64.42,64.57,64.71
681, 22.000000, 24.742079, 0.662533, 0.00,0.00,37.06,63.16,64.23,64.41,64.56,64.70
682, 22.000000, 24.980298, 0.671369, 0.00,0.00,35.37,62.95,64.21,64.40,64.55,64.69
683, 22.000000, 24.869405, 0.676808, 0.00,0.00,33.70,62.70,64.20,64.38,64.54,64.68
684, 22.000000, 24.836512, 0.667781, 0.00,0.00,32.10,62.41,64.19,64.37,64.53,64.67
685, 22.000000, 24.817220, 0.660477, 0.00,0.00,30.59,62.04,64.17,64.36,64.52,64.66
686, 22.000000, 24.948821, 0.680645, 0.00,0.00,29.17,61.55,64.16,64.34,64.51,64.65
687, 22.000000, 24.811141, 0.664140, 0.00,0.00,27.94,60.90,64.14,64.33,64.50,64.64
688, 22.000000, 24.956038, 0.671430, 0.00,0.00,26.91,60.04,64.12,64.32,64.49,64.63
689, 22.000000, 24.961728, 0.679358, 0.00,0.00,26.11,58.93,64.10,64.30,64.48,64.62
690, 22.000000, 24.778609, 0.666477, 0.00,0.00,25.53,57.63,64.07,64.29,64.47,64.61
691, 22.000000, 24.906851, 0.668119, 0.00,0.00,25.16,56.13,64.04,64.28,64.46,64.60
692, 22.000000, 24.995954, 0.679995, 0.00,0.00,24.94,54.47,64.00,64.27,64.45,64.59
693, 22.000000, 24.818414, 0.670531, 0.00,0.00,24.81,52.72,63.96,64.25,64.44,64.58
694, 22.000000, 24.956454, 0.671535, 0.00,0.00,24.76,50.92,63.91,64.24,64.42,64.57
695, 22.000000, 24.849336, 0.647195, 0.00,0.00,24.74,49.16,63.85,64.23,64.41,64.56
696, 22.000000, 24.955511, 0.649122, 0.00,0.00,24.74,47.40,63.77,64.22,64.40,64.55
697, 22.000000, 24.783439, 0.645901, 0.00,0.00,24.74,45.64,63.69,64.21,64.39,64.54
698, 22.000000, 25.030735, 0.651125, 0.00,0.00,24.75,43.89,63.59,64.19,64.38,64.53
699, 22.000000, 25.115369, 0.645836, 0.00,0.00,24.77,42.17,63.47,64.18,64.37,64.51
700, 22.000000, 25.137048, 0.636132, 0.00,0.00,24.79,40.50,63.33,64.17,64.35,64.50
701, 22.000000, 25.305401, 0.642430, 0.00,0.00,24.81,38.84,63.17,64.16,64.34,64.49
702, 22.000000, 25.269315, 0.628002, 0.00,0.00,24.82,37.25,62.98,64.15,64.33,64.48
703, 22.000000, 25.111872, 0.597752, 0.00,0.00,24.83,35.77,62.77,64.14,64.32,64.48
704, 22.000000, 25.057272, 0.597972, 0.00,0.00,24.84,34.33,62.52,64.12,64.31,64.47
705, 22.000000, 24.977550, 0.583421, 0.00,0.00,24.85,32.99,62.21,64.11,64.29,64.46
706, 22.000000, 24.979965, 0.578658, 0.00,0.00,24.85,31.73,61.83,64.10,64.28,64.45
707, 22.000000, 25.067320, 0.581830, 0.00,0.00,24.86,30.56,61.36,64.08,64.27,64.44
708, 22.000000, 25.085890, 0.579160, 0.00,0.00,24.86,29.50,60.79,64.07,64.26,64.43
709, 22.000000, 25.138047, 0.581739, 0.00,0.00,24.87,28.56,60.10,64.05,64.25,64.42
710, 22.000000, 25.182460, 0.585568, 0.00,0.00,24.88,27.74,59.27,64.03,64.24,64.41
711, 22.000000, 25.077701, 0.571846, 0.00,0.00,24.89,27.07,58.34,64.01,64.22,64.40
712, 22.000000, 25.174410, 0.586809, 0.00,0.00,24.89,26.50,57.27,63.98,64.21,64.39
713, 22.000000, 25.136299, 0.555429, 0.00,0.00,24.90,26.08,56.14,63.95,64.20,64.38
714, 22.000000, 24.874318, 0.541568, 0.00,0.00,24.90,25.76,54.96,63.92,64.19,64.37
715, 22.000000, 24.757624, 0.512987, 0.00,0.00,24.89,25.52,53.78,63.89,64.18,64.36
716, 22.000000, 24.776110, 0.526160, 0.00,0.00,24.89,25.34,52.51,63.85,64.17,64.35
717, 22.000000, 24.625135, 0.514689, 0.00,0.00,24.88,25.20,51.23,63.80,64.16,64.34
718, 22.000000, 24.753654, 0.513926, 0.00,0.00,24.87,25.11,49.92,63.75,64.15,64.33
719, 22.000000, 24.650172, 0.514564, 0.00,0.00,24.86,25.04,48.59,63.69,64.14,64.32
720, 22.000000, 24.869100, 0.520570, 0.00,0.00,24.86,24.99,47.23,63.62,64.13,64.31
721, 22.000000, 24.736861, 0.514622, 0.00,0.00,24.86,24.95,45.88,63.54,64.12,64.30
722, 22.000000, 24.737471, 0.509331, 0.00,0.00,24.85,24.93,44.55,63.46,64.11,64.29
723, 22.000000, 24.783439, 0.517060, 0.00,0.00,24.84,24.92,43.20,63.36,64.10,64.28
724, 22.000000, 24.752350, 0.507982, 0.00,0.00,24.84,24.91,41.88,63.24,64.09,64.27
725, 22.000000, 24.807644, 0.520843, 0.00,0.00,24.84,24.90,40.55,63.10,64.08,64.26
726, 22.000000, 24.850280, 0.520618, 0.00,0.00,24.83,24.90,39.24,62.94,64.07,64.25
727, 22.000000, 24.838622, 0.523353, 0.00,0.00,24.83,24.90,37.96,62.75,64.06,64.24
728, 22.000000, 24.968668, 0.531763, 0.00,0.00,24.83,24.90,36.68,62.53,64.04,64.23
729, 22.000000, 23.275732, 1.017625, 0.00,0.00,24.71,24.90,34.35,61.99,64.02,64.21
730, 22.000000, 13.828053, 1.467504, 0.00,0.00,23.54,24.90,31.36,60.86,63.99,64.19
731, 22.000000, 17.175788, 1.081999, 0.00,0.00,22.94,24.90,29.51,59.67,63.96,64.17
732, 22.000000, 13.698388, 1.510381, 0.00,0.00,21.72,24.89,27.52,57.45,63.91,64.14
733, 22.000000, 25.358169, 0.569866, 0.00,0.00,21.74,24.89,26.97,56.41,63.88,64.13
734, 22.000000, 25.339404, 0.567807, 0.00,0.00,21.77,24.89,26.51,55.30,63.84,64.12
735, 22.000000, 25.282750, 0.570500, 0.00,0.00,21.78,24.88,26.13,54.10,63.81,64.11
736, 22.000000, 25.348592, 0.571714, 0.00,0.00,21.81,24.88,25.82,52.83,63.76,64.10
737, 22.000000, 25.221432, 0.553409, 0.00,0.00,21.82,24.88,25.59,51.55,63.71,64.09
738, 22.000000, 25.158977, 0.531253, 0.00,0.00,21.84,24.87,25.41,50.27,63.66,64.08
739, 22.000000, 16.347989, 1.003713, 0.00,0.00,21.23,24.86,25.17,47.80,63.53,64.06
740, 22.000000, 12.214921, 2.108118, 0.00,0.00,19.32,24.85,24.95,42.46,63.15,64.03
741, 22.000000, 13.097180, 2.156946, 0.00,0.00,17.64,24.69,24.90,37.18,62.41,64.00
742, 22.000000, 13.470522, 2.201190, 30.47,75.22,16.64,24.16,24.89,33.11,61.23,63.98
743, 22.000000, 25.878559, 0.636414, 30.33,74.24,17.05,24.06,24.89,32.55,60.94,63.98
744, 22.000000, 25.560108, 0.576454, 30.52,73.86,17.39,23.97,24.89,32.14,60.69,63.97
745, 22.000000, 25.387592, 0.576308, 30.55,73.39,17.71,23.89,24.89,31.75,60.42,63.97
746, 22.000000, 25.455821, 0.574372, 30.83,73.23,18.01,23.81,24.89,31.39,60.15,63.96
747, 22.000000, 25.387425, 0.571175, 31.13,73.15,18.30,23.73,24.89,31.06,59.87,63.95
748, 22.000000, 25.397058, 0.569962, 31.32,73.00,18.57,23.66,24.89,30.74,59.58,63.95
749, 22.000000, 25.188567, 0.520002, 31.35,72.77,18.81,23.60,24.89,30.52,59.34,63.94
750, 22.000000, 17.050593, 1.039284, 31.07,73.36,18.65,23.37,24.89,29.53,58.41,63.90
751, 22.000000, 13.947085, 1.485361, 30.50,74.69,18.15,22.96,24.88,28.13,56.61,63.83
752, 22.000000, 25.367773, 0.548354, 31.04,72.96,18.43,22.89,24.88,27.96,56.24,63.83
753, 22.000000, 25.365552, 0.553996, 31.24,72.56,18.69,22.81,24.88,27.80,55.85,63.82
754, 22.000000, 0.000000, 0.000000, 31.25,72.58,18.72,22.94,24.88,28.20,56.44,63.86
755, 22.000000, 0.000000, 0.000000, 31.24,72.57,18.76,23.07,24.88,28.63,56.99,63.90
756, 22.000000, 0.000000, 0.000000, 31.26,72.58,18.80,23.19,24.88,29.10,57.52,63.93
757, 22.000000, 0.000000, 0.000000, 31.32,72.63,18.84,23.31,24.89,29.59,58.01,63.97
758, 22.000000, 0.000000, 0.000000, 31.32,72.63,18.88,23.43,24.89,30.12,58.47,64.01
759, 22.000000, 0.000000, 0.000000, 31.24,72.57,18.93,23.55,24.89,30.68,58.90,64.04
760, 22.000000, 0.000000, 0.000000, 31.29,72.61,18.98,23.66,24.89,31.27,59.31,64.07
761, 22.000000, 0.000000, 0.000000, 31.29,72.61,19.03,23.77,24.89,31.88,59.68,64.11
762, 22.000000, 0.000000, 0.000000, 31.22,72.55,19.09,23.87,24.89,32.53,60.03,64.14
763, 22.000000, 0.000000, 0.000000, 31.30,72.61,19.15,23.97,24.90,33.19,60.36,64.17
764, 22.000000, 0.000000, 0.000000, 31.32,72.64,19.22,24.06,24.90,33.89,60.66,64.20
765, 22.000000, 0.000000, 0.000000, 31.30,72.62,19.30,24.15,24.91,34.60,60.93,64.23
766, 22.000000, 0.000000, 0.000000, 31.30,72.62,19.38,24.23,24.92,35.34,61.19,64.26
767, 22.000000, 0.000000, 0.000000, 31.29,72.61,19.47,24.31,24.93,36.09,61.42,64.29
768, 22.000000, 0.000000, 0.000000, 31.27,72.59,19.56,24.37,24.94,36.86,61.63,64.32
769, 22.000000, 0.000000, 0.000000, 31.21,72.54,19.66,24.44,24.95,37.64,61.83,64.35
770, 22.000000, 0.000000, 0.000000, 31.21,72.54,19.77,24.49,24.98,38.44,62.01,64.38
771, 22.000000, 0.000000, 0.000000, 31.20,72.53,19.88,24.54,25.00,39.25,62.17,64.41
772, 22.000000, 0.000000, 0.000000, 31.19,72.52,19.99,24.59,25.03,40.06,62.32,64.43
773, 22.000000, 0.000000, 0.000000, 31.17,72.50,20.12,24.63,25.07,40.89,62.45,64.46
774, 22.000000, 0.000000, 0.000000, 31.06,72.39,20.24,24.66,25.12,41.71,62.58,64.49
775, 22.000000, 0.000000, 0.000000, 31.01,72.35,20.37,24.69,25.17,42.54,62.69,64.52
776, 22.000000, 0.000000, 0.000000, 31.13,72.44,20.51,24.72,25.23,43.37,62.79,64.54
777, 22.000000, 0.000000, 0.000000, 31.14,72.44,20.65,24.74,25.31,44.20,62.89,64.57
778, 22.000000, 0.000000, 0.000000, 31.15,72.44,20.79,24.76,25.40,45.02,62.97,64.60
779, 22.000000, 0.000000, 0.000000, 31.11,72.39,20.93,24.78,25.50,45.84,63.05,64.62
780, 22.000000, 0.000000, 0.000000, 31.16,72.40,21.07,24.80,25.62,46.65,63.12,64.65
781, 22.000000, 0.000000, 0.000000, 31.20,72.41,21.22,24.81,25.75,47.45,63.18,64.67
782, 22.000000, 0.000000, 0.000000, 31.22,72.39,21.36,24.82,25.91,48.24,63.24,64.70
783, 22.000000, 0.000000, 0.000000, 31.18,72.32,21.51,24.83,26.08,49.02,63.30,64.72
784, 22.000000, 0.000000, 0.000000, 31.22,72.31,21.65,24.84,26.27,49.78,63.35,64.74
785, 22.000000, 0.000000, 0.000000, 31.27,72.31,21.80,24.84,26.49,50.53,63.40,64.76
786, 22.000000, 0.000000, 0.000000, 31.32,72.29,21.94,24.85,26.72,51.26,63.45,64.78
787, 22.000000, 0.000000, 0.000000, 31.24,72.17,22.09,24.85,26.99,51.97,63.49,64.80
788, 22.000000, 0.000000, 0.000000, 31.33,72.19,22.23,24.86,27.27,52.65,63.53,64.82
789, 22.000000, 0.000000, 0.000000, 31.30,72.09,22.37,24.86,27.59,53.32,63.57,64.83
790, 22.000000, 0.000000, 0.000000, 31.33,72.05,22.50,24.86,27.93,53.96,63.61,64.84
791, 22.000000, 0.000000, 0.000000, 31.39,72.03,22.64,24.87,28.30,54.58,63.65,64.86
792, 22.000000, 0.000000, 0.000000, 31.43,71.98,22.77,24.87,28.69,55.18,63.69,64.87
793, 22.000000, 0.000000, 0.000000, 31.48,71.94,22.90,24.87,29.12,55.75,63.73,64.88
794, 22.000000, 0.000000, 0.000000, 31.45,71.83,23.02,24.88,29.57,56.30,63.76,64.89
795, 22.000000, 0.000000, 0.000000, 31.54,71.82,23.14,24.88,30.06,56.82,63.80,64.89
796, 22.000000, 0.000000, 0.000000, 31.50,71.69,23.26,24.88,30.57,57.31,63.83,64.90
797, 22.000000, 0.000000, 0.000000, 31.53,71.61,23.38,24.89,31.11,57.78,63.87,64.90
798, 22.000000, 0.000000, 0.000000, 31.53,71.51,23.49,24.89,31.68,58.23,63.90,64.91
799, 22.000000, 0.000000, 0.000000, 31.55,71.42,23.59,24.90,32.27,58.64,63.94,64.91
800, 22.000000, 0.000000, 0.000000, 31.65,71.38,23.70,24.91,32.89,59.04,63.97,64.91
801, 22.000000, 0.000000, 0.000000, 31.61,71.24,23.79,24.92,33.54,59.41,64.00,64.92
802, 22.000000, 0.000000, 0.000000, 31.69,71.18,23.89,24.93,34.21,59.76,64.03,64.92
803, 22.000000, 0.000000, 0.000000, 31.68,71.06,23.98,24.95,34.91,60.08,64.07,64.92
804, 22.000000, 0.000000, 0.000000, 31.75,70.98,24.06,24.97,35.63,60.38,64.10,64.92
805, 22.000000, 0.000000, 0.000000, 31.71,70.83,24.14,24.99,36.37,60.67,64.13,64.92
806, 22.000000, 0.000000, 0.000000, 31.69,70.69,24.21,25.02,37.13,60.93,64.16,64.92
807, 22.000000, 0.000000, 0.000000, 31.77,70.63,24.28,25.06,37.90,61.17,64.19,64.92
808, 22.000000, 0.000000, 0.000000, 31.78,70.52,24.34,25.10,38.69,61.39,64.23,64.93
809, 22.000000, 0.000000, 0.000000, 31.82,70.43,24.40,25.15,39.49,61.60,64.26,64.93
810, 22.000000, 0.000000, 0.000000, 31.81,70.31,24.45,25.21,40.31,61.79,64.29,64.93
811, 22.000000, 0.000000, 0.000000, 31.85,70.23,24.50,25.27,41.13,61.97,64.32,64.93
812, 22.000000, 0.000000, 0.000000, 31.77,70.06,24.54,25.35,41.96,62.13,64.34,64.93
813, 22.000000, 0.000000, 0.000000, 31.84,70.01,24.58,25.44,42.79,62.27,64.37,64.93
814, 22.000000, 0.000000, 0.000000, 31.85,69.93,24.62,25.55,43.63,62.41,64.40,64.93
815, 22.000000, 0.000000, 0.000000, 31.96,69.92,24.65,25.67,44.46,62.53,64.43,64.93
816, 22.000000, 0.000000, 0.000000, 31.89,69.79,24.68,25.80,45.30,62.65,64.46,64.93
817, 22.000000, 0.000000, 0.000000, 31.96,69.76,24.71,25.96,46.12,62.75,64.48,64.93
818, 22.000000, 0.000000, 0.000000, 31.98,69.71,24.73,26.13,46.94,62.85,64.51,64.93
819, 22.000000, 0.000000, 0.000000, 31.98,69.65,24.75,26.32,47.75,62.94,64.53,64.93
820, 22.000000, 0.000000, 0.000000, 31.92,69.55,24.77,26.54,48.54,63.02,64.55,64.93
821, 22.000000, 0.000000, 0.000000, 32.00,69.55,24.78,26.78,49.33,63.09,64.58,64.93
822, 22.000000, 0.000000, 0.000000, 31.95,69.48,24.79,27.04,50.09,63.16,64.60,64.93
823, 22.000000, 0.000000, 0.000000, 31.98,69.46,24.81,27.32,50.84,63.23,64.62,64.93
824, 22.000000, 0.000000, 0.000000, 32.03,69.46,24.82,27.64,51.57,63.29,64.63,64.93
825, 22.000000, 0.000000, 0.000000, 32.02,69.42,24.83,27.98,52.27,63.34,64.65,64.93
826, 22.000000, 0.000000, 0.000000, 31.96,69.35,24.84,28.34,52.96,63.40,64.67,64.93
827, 22.000000, 0.000000, 0.000000, 32.00,69.36,24.85,28.74,53.62,63.45,64.68,64.93
828, 22.000000, 0.000000, 0.000000, 31.95,69.30,24.85,29.16,54.25,63.50,64.70,64.93
829, 22.000000, 0.000000, 0.000000, 31.99,69.31,24.86,29.61,54.86,63.54,64.71,64.93
830, 22.000000, 0.000000, 0.000000, 32.02,69.32,24.87,30.09,55.45,63.59,64.72,64.93
831, 22.000000, 0.000000, 0.000000, 32.05,69.32,24.88,30.60,56.01,63.63,64.73,64.93
832, 22.000000, 0.000000, 0.000000, 31.93,69.23,24.89,31.13,56.54,63.67,64.74,64.93
833, 22.000000, 0.000000, 0.000000, 31.99,69.27,24.90,31.69,57.04,63.71,64.74,64.93
834, 22.000000, 0.000000, 0.000000, 32.00,69.26,24.92,32.28,57.52,63.75,64.75,64.93
835, 22.000000, 0.000000, 0.000000, 31.92,69.20,24.93,32.89,57.97,63.79,64.76,64.93
836, 22.000000, 0.000000, 0.000000, 31.92,69.19,24.95,33.53,58.40,63.83,64.76,64.93
837, 22.000000, 0.000000, 0.000000, 31.92,69.19,24.98,34.19,58.80,63.86,64.77,64.93
838, 22.000000, 0.000000, 0.000000, 31.95,69.20,25.00,34.87,59.17,63.90,64.77,64.93
839, 22.000000, 0.000000, 0.000000, 31.96,69.21,25.03,35.57,59.53,63.93,64.78,64.93
840, 22.000000, 0.000000, 0.000000, 31.95,69.20,25.07,36.30,59.86,63.97,64.78,64.93
841, 22.000000, 0.000000, 0.000000, 31.86,69.13,25.11,37.03,60.16,64.00,64.78,64.93
842, 22.000000, 0.000000, 0.000000, 31.75,69.04,25.16,37.78,60.45,64.03,64.78,64.93
843, 22.000000, 0.000000, 0.000000, 31.81,69.09,25.22,38.55,60.71,64.07,64.79,64.93
844, 22.000000, 0.000000, 0.000000, 31.83,69.10,25.29,39.33,60.96,64.10,64.79,64.93
845, 22.000000, 0.000000, 0.000000, 31.85,69.11,25.37,40.11,61.19,64.13,64.79,64.93
846, 22.000000, 0.000000, 0.000000, 31.87,69.12,25.45,40.90,61.40,64.16,64.79,64.93
847, 22.000000, 0.000000, 0.000000, 31.91,69.16,25.55,41.70,61.60,64.19,64.79,64.93
848, 22.000000, 0.000000, 0.000000, 31.80,69.07,25.67,42.50,61.77,64.22,64.79,64.93
849, 22.000000, 0.000000, 0.000000, 31.87,69.12,25.79,43.30,61.94,64.24,64.79,64.93
850, 22.000000, 0.000000, 0.000000, 31.79,69.06,25.93,44.10,62.09,64.27,64.79,64.93
851, 22.000000, 0.000000, 0.000000, 31.81,69.07,26.09,44.90,62.23,64.30,64.79,64.93
852, 22.000000, 0.000000, 0.000000, 31.73,69.01,26.27,45.69,62.36,64.32,64.79,64.93
853, 22.000000, 0.000000, 0.000000, 31.70,68.98,26.46,46.47,62.48,64.35,64.79,64.93
854, 22.000000, 0.000000, 0.000000, 31.71,68.99,26.67,47.24,62.59,64.37,64.79,64.93
855, 22.000000, 0.000000, 0.000000, 31.68,68.96,26.91,48.00,62.70,64.39,64.80,64.93
856, 22.000000, 0.000000, 0.000000, 31.78,69.02,27.16,48.75,62.79,64.42,64.80,64.93
857, 22.000000, 0.000000, 0.000000, 31.70,68.96,27.44,49.49,62.88,64.44,64.80,64.93
858, 22.000000, 0.000000, 0.000000, 31.74,68.98,27.74,50.21,62.96,64.45,64.80,64.93
859, 22.000000, 0.000000, 0.000000, 31.76,68.98,28.06,50.91,63.03,64.47,64.80,64.93
860, 22.000000, 0.000000, 0.000000, 31.69,68.91,28.41,51.59,63.10,64.49,64.80,64.93
861, 22.000000, 0.000000, 0.000000, 31.70,68.90,28.78,52.26,63.17,64.51,64.80,64.93
862, 22.000000, 0.000000, 0.000000, 31.72,68.90,29.18,52.90,63.23,64.52,64.80,64.93
863, 22.000000, 0.000000, 0.000000, 31.66,68.83,29.60,53.52,63.29,64.54,64.80,64.93
864, 22.000000, 0.000000, 0.000000, 31.64,68.78,30.04,54.13,63.34,64.55,64.80,64.93
865, 22.000000, 0.000000, 0.000000, 31.62,68.72,30.52,54.70,63.40,64.56,64.80,64.93
866, 22.000000, 0.000000, 0.000000, 31.69,68.73,31.01,55.26,63.45,64.57,64.80,64.93
867, 22.000000, 0.000000, 0.000000, 31.73,68.71,31.54,55.79,63.49,64.58,64.80,64.93
868, 22.000000, 0.000000, 0.000000, 31.70,68.63,32.08,56.30,63.54,64.59,64.80,64.93
869, 22.000000, 0.000000, 0.000000, 31.81,68.63,32.66,56.79,63.58,64.60,64.80,64.93
870, 22.000000, 0.000000, 0.000000, 31.68,68.46,33.25,57.25,63.62,64.61,64.80,64.93
871, 22.000000, 0.000000, 0.000000, 31.78,68.44,33.87,57.70,63.67,64.61,64.80,64.93
872, 22.000000, 0.000000, 0.000000, 31.72,68.29,34.51,58.12,63.70,64.62,64.80,64.93
873, 22.000000, 0.000000, 0.000000, 31.72,68.17,35.18,58.51,63.74,64.63,64.80,64.93
874, 22.000000, 0.000000, 0.000000, 31.81,68.10,35.86,58.89,63.78,64.63,64.80,64.93
875, 22.000000, 0.000000, 0.000000, 31.91,68.02,36.57,59.24,63.82,64.63,64.80,64.93
876, 22.000000, 0.000000, 0.000000, 31.95,67.88,37.29,59.58,63.85,64.64,64.80,64.93
877, 22.000000, 0.000000, 0.000000, 31.94,67.68,38.04,59.89,63.89,64.64,64.80,64.93
878, 22.000000, 0.000000, 0.000000, 32.03,67.53,38.79,60.19,63.92,64.65,64.80,64.93
879, 22.000000, 0.000000, 0.000000, 32.06,67.32,39.57,60.47,63.96,64.65,64.80,64.93
880, 22.000000, 0.000000, 0.000000, 32.10,67.09,40.36,60.73,63.99,64.65,64.80,64.93
881, 22.000000, 0.000000, 0.000000, 32.14,66.83,41.16,60.97,64.02,64.65,64.80,64.93
882, 22.000000, 0.000000, 0.000000, 32.27,66.61,41.98,61.20,64.05,64.66,64.80,64.93
883, 22.000000, 0.000000, 0.000000, 32.33,66.30,42.81,61.41,64.08,64.66,64.80,64.93
884, 22.000000, 0.000000, 0.000000, 32.40,65.98,43.64,61.61,64.11,64.66,64.80,64.93
885, 22.000000, 0.000000, 0.000000, 32.44,65.60,44.48,61.80,64.14,64.66,64.80,64.93
886, 22.000000, 0.000000, 0.000000, 32.51,65.20,45.33,61.97,64.17,64.66,64.80,64.94
887, 22.000000, 0.000000, 0.000000, 32.63,64.81,46.19,62.13,64.20,64.66,64.80,64.94
888, 22.000000, 0.000000, 0.000000, 32.82,64.41,47.05,62.28,64.23,64.67,64.80,64.94
889, 22.000000, 0.000000, 0.000000, 32.95,63.93,47.92,62.42,64.25,64.67,64.80,64.94
890, 22.000000, 0.000000, 0.000000, 32.98,63.36,48.78,62.55,64.28,64.67,64.81,64.94
891, 22.000000, 0.000000, 0.000000, 33.15,62.83,49.64,62.67,64.30,64.67,64.81,64.94
892, 22.000000, 0.000000, 0.000000, 33.28,62.23,50.51,62.79,64.33,64.67,64.81,64.94
893, 22.000000, 0.000000, 0.000000, 33.40,61.58,51.36,62.90,64.35,64.67,64.81,64.94
894, 22.000000, 0.000000, 0.000000, 33.57,60.90,52.22,63.00,64.38,64.67,64.81,64.94
895, 22.000000, 0.000000, 0.000000, 33.63,60.14,53.07,63.09,64.40,64.68,64.81,64.94
896, 22.000000, 0.000000, 0.000000, 33.79,59.36,53.91,63.19,64.42,64.68,64.81,64.94
897, 22.000000, 0.000000, 0.000000, 33.94,58.54,54.74,63.27,64.44,64.68,64.81,64.94
898, 22.000000, 0.000000, 0.000000, 34.12,57.67,55.56,63.36,64.46,64.68,64.82,64.95
899, 22.000000, 0.000000, 0.000000, 34.23,56.74,56.37,63.44,64.47,64.69,64.82,64.95
900, 22.000000, 0.000000, 0.000000, 34.37,55.77,57.16,63.52,64.49,64.69,64.82,64.95
901, 22.000000, 0.000000, 0.000000, 34.59,54.76,57.93,63.60,64.51,64.69,64.83,64.95
902, 22.000000, 0.000000, 0.000000, 34.71,53.69,58.69,63.68,64.52,64.70,64.83,64.95
903, 22.000000, 0.000000, 0.000000, 34.88,52.59,59.43,63.76,64.54,64.70,64.83,64.96
904, 22.000000, 0.000000, 0.000000, 32.37,47.54,60.09,63.84,64.55,64.70,64.84,64.96
905, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.09,63.84,64.54,64.70,64.83,64.95
906, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.08,63.84,64.54,64.70,64.83,64.95
907, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.08,63.83,64.54,64.69,64.83,64.95
908, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.08,63.83,64.53,64.69,64.82,64.94
909, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.07,63.82,64.53,64.69,64.82,64.94
910, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.07,63.82,64.53,64.68,64.81,64.94
911, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.07,63.82,64.52,64.68,64.81,64.93
912, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.06,63.81,64.52,64.67,64.81,64.93
913, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.06,63.81,64.51,64.67,64.80,64.92
914, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.06,63.81,64.51,64.67,64.80,64.92
915, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.05,63.80,64.51,64.66,64.80,64.92
916, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.05,63.80,64.50,64.66,64.79,64.91
917, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.05,63.79,64.50,64.66,64.79,64.91
918, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.04,63.79,64.50,64.65,64.78,64.91
919, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.04,63.79,64.49,64.65,64.78,64.90
920, 22.000000, 0.000000, 0.000000, 0.00,0.00,60.04,63.78,64.49,64.64,64.78,64.90
921, 22.000000, 26.646972, 0.587295, 0.00,0.00,58.49,63.72,64.47,64.63,64.77,64.89
922, 22.000000, 9.040182, 1.764930, 0.00,0.00,51.65,63.54,64.43,64.61,64.75,64.87
923, 22.000000, 10.382607, 1.069727, 0.00,0.00,47.62,63.41,64.40,64.60,64.73,64.86
924, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.62,63.41,64.39,64.60,64.73,64.86
925, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.62,63.40,64.39,64.59,64.73,64.85
926, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.62,63.40,64.39,64.59,64.72,64.85
927, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.61,63.40,64.38,64.58,64.72,64.84
928, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.61,63.39,64.38,64.58,64.71,64.84
929, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.61,63.39,64.38,64.58,64.71,64.84
930, 22.000000, 0.000000, 0.000000, 0.00,0.00,47.61,63.38,64.37,64.57,64.71,64.83
931, 22.000000, 14.666133, 0.598969, 0.00,0.00,45.55,63.30,64.35,64.56,64.70,64.82
932, 22.000000, 9.223914, 1.156042, 0.00,0.00,41.15,63.13,64.30,64.55,64.68,64.81
933, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.15,63.13,64.30,64.54,64.68,64.81
934, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.15,63.12,64.30,64.54,64.68,64.80
935, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.15,63.12,64.29,64.54,64.67,64.80
936, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.15,63.12,64.29,64.53,64.67,64.80
937, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.11,64.28,64.53,64.66,64.79
938, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.11,64.28,64.53,64.66,64.79
939, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.11,64.28,64.52,64.66,64.78
940, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.10,64.27,64.52,64.65,64.78
941, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.10,64.27,64.51,64.65,64.78
942, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.14,63.10,64.27,64.51,64.64,64.77
943, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.09,64.26,64.51,64.64,64.77
944, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.09,64.26,64.50,64.64,64.77
945, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.08,64.25,64.50,64.63,64.76
946, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.08,64.25,64.50,64.63,64.76
947, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.08,64.25,64.49,64.63,64.75
948, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.13,63.07,64.24,64.49,64.62,64.75
949, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.07,64.24,64.48,64.62,64.75
950, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.07,64.24,64.48,64.61,64.74
951, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.06,64.23,64.48,64.61,64.74
952, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.06,64.23,64.47,64.61,64.74
953, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.06,64.22,64.47,64.60,64.73
954, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.12,63.05,64.22,64.47,64.60,64.73
955, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.05,64.22,64.46,64.60,64.72
956, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.04,64.21,64.46,64.59,64.72
957, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.04,64.21,64.45,64.59,64.72
958, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.04,64.21,64.45,64.58,64.71
959, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.03,64.20,64.45,64.58,64.71
960, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.11,63.03,64.20,64.44,64.58,64.71
961, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.03,64.19,64.44,64.57,64.70
962, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.02,64.19,64.44,64.57,64.70
963, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.02,64.19,64.43,64.57,64.69
964, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.02,64.18,64.43,64.56,64.69
965, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.01,64.18,64.42,64.56,64.69
966, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.01,64.18,64.42,64.55,64.68
967, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.10,63.00,64.17,64.42,64.55,64.68
968, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,63.00,64.17,64.41,64.55,64.67
969, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,63.00,64.16,64.41,64.54,64.67
970, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,62.99,64.16,64.41,64.54,64.67
971, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,62.99,64.16,64.40,64.54,64.66
972, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,62.99,64.15,64.40,64.53,64.66
973, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.09,62.98,64.15,64.39,64.53,64.66
974, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.98,64.15,64.39,64.52,64.65
975, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.98,64.14,64.39,64.52,64.65
976, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.97,64.14,64.38,64.52,64.64
977, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.97,64.13,64.38,64.51,64.64
978, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.96,64.13,64.38,64.51,64.64
979, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.08,62.96,64.13,64.37,64.51,64.63
980, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.96,64.12,64.37,64.50,64.63
981, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.95,64.12,64.36,64.50,64.63
982, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.95,64.12,64.36,64.49,64.62
983, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.95,64.11,64.36,64.49,64.62
984, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.94,64.11,64.35,64.49,64.61
985, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.07,62.94,64.11,64.35,64.48,64.61
986, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.94,64.10,64.35,64.48,64.61
987, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.93,64.10,64.34,64.48,64.60
988, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.93,64.09,64.34,64.47,64.60
989, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.92,64.09,64.33,64.47,64.60
990, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.92,64.09,64.33,64.46,64.59
991, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.06,62.92,64.08,64.33,64.46,64.59
992, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.91,64.08,64.32,64.46,64.58
993, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.91,64.08,64.32,64.45,64.58
994, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.91,64.07,64.32,64.45,64.58
995, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.90,64.07,64.31,64.45,64.57
996, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.90,64.06,64.31,64.44,64.57
997, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.05,62.90,64.06,64.31,64.44,64.57
998, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.89,64.06,64.30,64.43,64.56
999, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.89,64.05,64.30,64.43,64.56
1000, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.89,64.05,64.29,64.43,64.55
1001, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.88,64.05,64.29,64.42,64.55
1002, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.88,64.04,64.29,64.42,64.55
1003, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.87,64.04,64.28,64.42,64.54
1004, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.04,62.87,64.03,64.28,64.41,64.54
1005, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.87,64.03,64.28,64.41,64.53
1006, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.86,64.03,64.27,64.40,64.53
1007, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.86,64.02,64.27,64.40,64.53
1008, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.86,64.02,64.26,64.40,64.52
1009, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.85,64.02,64.26,64.39,64.52
1010, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.03,62.85,64.01,64.26,64.39,64.52
1011, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.85,64.01,64.25,64.39,64.51
1012, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.84,64.00,64.25,64.38,64.51
1013, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.84,64.00,64.25,64.38,64.50
1014, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.83,64.00,64.24,64.37,64.50
1015, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.83,63.99,64.24,64.37,64.50
1016, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.02,62.83,63.99,64.23,64.37,64.49
1017, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.82,63.99,64.23,64.36,64.49
1018, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.82,63.98,64.23,64.36,64.49
1019, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.82,63.98,64.22,64.36,64.48
1020, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.81,63.98,64.22,64.35,64.48
1021, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.81,63.97,64.22,64.35,64.47
1022, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.01,62.81,63.97,64.21,64.34,64.47
1023, 22.000000, 0.000000, 0.000000, 0.00,0.00,41.00,62.80,63.96,64.21,64.34,64.47
1024, 22.000000, 36.629455, 0.011912, 0.00,0.00,40.98,62.80,63.96,64.20,64.34,64.46
1025, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.98,62.79,63.96,64.20,64.33,64.46
1026, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.98,62.79,63.95,64.20,64.33,64.46
1027, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.98,62.79,63.95,64.19,64.33,64.45
1028, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.98,62.78,63.94,64.19,64.32,64.45
1029, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.78,63.94,64.19,64.32,64.44
1030, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.77,63.94,64.18,64.31,64.44
1031, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.77,63.93,64.18,64.31,64.44
1032, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.77,63.93,64.17,64.31,64.43
1033, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.76,63.93,64.17,64.30,64.43
1034, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.97,62.76,63.92,64.17,64.30,64.43
1035, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.76,63.92,64.16,64.30,64.42
1036, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.75,63.92,64.16,64.29,64.42
1037, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.75,63.91,64.16,64.29,64.41
1038, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.75,63.91,64.15,64.29,64.41
1039, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.74,63.90,64.15,64.28,64.41
1040, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.96,62.74,63.90,64.14,64.28,64.40
1041, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.73,63.90,64.14,64.27,64.40
1042, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.73,63.89,64.14,64.27,64.40
1043, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.73,63.89,64.13,64.27,64.39
1044, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.72,63.89,64.13,64.26,64.39
1045, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.72,63.88,64.13,64.26,64.38
1046, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.95,62.72,63.88,64.12,64.26,64.38
1047, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.71,63.87,64.12,64.25,64.38
1048, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.71,63.87,64.12,64.25,64.37
1049, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.71,63.87,64.11,64.24,64.37
1050, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.70,63.86,64.11,64.24,64.37
1051, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.70,63.86,64.10,64.24,64.36
1052, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.94,62.70,63.86,64.10,64.23,64.36
1053, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.69,63.85,64.10,64.23,64.35
1054, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.69,63.85,64.09,64.23,64.35
1055, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.68,63.85,64.09,64.22,64.35
1056, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.68,63.84,64.09,64.22,64.34
1057, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.68,63.84,64.08,64.21,64.34
1058, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.93,62.67,63.83,64.08,64.21,64.34
1059, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.92,62.67,63.83,64.07,64.21,64.33
1060, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.92,62.67,63.83,64.07,64.20,64.33
1061, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.92,62.66,63.82,64.07,64.20,64.32
1062, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.92,62.66,63.82,64.06,64.20,64.32
1063, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.92,62.66,63.82,64.06,64.19,64.32
1064, 22.000000, 37.085741, 0.011993, 0.00,0.00,40.90,62.65,63.81,64.06,64.19,64.31
1065, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.65,63.81,64.05,64.18,64.31
1066, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.64,63.80,64.05,64.18,64.31
1067, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.64,63.80,64.04,64.18,64.30
1068, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.64,63.80,64.04,64.17,64.30
1069, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.63,63.79,64.04,64.17,64.29
1070, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.89,62.63,63.79,64.03,64.17,64.29
1071, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.62,63.79,64.03,64.16,64.29
1072, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.62,63.78,64.03,64.16,64.28
1073, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.62,63.78,64.02,64.15,64.28
1074, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.61,63.77,64.02,64.15,64.27
1075, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.61,63.77,64.01,64.15,64.27
1076, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.88,62.61,63.77,64.01,64.14,64.27
1077, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.60,63.76,64.01,64.14,64.26
1078, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.60,63.76,64.00,64.14,64.26
1079, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.60,63.76,64.00,64.13,64.26
1080, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.59,63.75,64.00,64.13,64.25
1081, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.59,63.75,63.99,64.12,64.25
1082, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.87,62.59,63.74,63.99,64.12,64.24
1083, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.58,63.74,63.99,64.12,64.24
1084, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.58,63.74,63.98,64.11,64.24
1085, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.57,63.73,63.98,64.11,64.23
1086, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.57,63.73,63.97,64.11,64.23
1087, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.57,63.73,63.97,64.10,64.23
1088, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.86,62.56,63.72,63.97,64.10,64.22
1089, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.56,63.72,63.96,64.10,64.22
1090, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.56,63.72,63.96,64.09,64.21
1091, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.55,63.71,63.96,64.09,64.21
1092, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.55,63.71,63.95,64.08,64.21
1093, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.55,63.70,63.95,64.08,64.20
1094, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.85,62.54,63.70,63.94,64.08,64.20
1095, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.54,63.70,63.94,64.07,64.20
1096, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.54,63.69,63.94,64.07,64.19
1097, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.53,63.69,63.93,64.07,64.19
1098, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.53,63.69,63.93,64.06,64.19
1099, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.52,63.68,63.93,64.06,64.18
1100, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.52,63.68,63.92,64.05,64.18
1101, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.84,62.52,63.67,63.92,64.05,64.17
1102, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.51,63.67,63.91,64.05,64.17
1103, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.51,63.67,63.91,64.04,64.17
1104, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.51,63.66,63.91,64.04,64.16
1105, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.50,63.66,63.90,64.04,64.16
1106, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.50,63.66,63.90,64.03,64.16
1107, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.83,62.50,63.65,63.90,64.03,64.15
1108, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.49,63.65,63.89,64.02,64.15
1109, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.49,63.65,63.89,64.02,64.14
1110, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.48,63.64,63.89,64.02,64.14
1111, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.48,63.64,63.88,64.01,64.14
1112, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.48,63.63,63.88,64.01,64.13
1113, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.82,62.47,63.63,63.87,64.01,64.13
1114, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.47,63.63,63.87,64.00,64.13
1115, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.47,63.62,63.87,64.00,64.12
1116, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.46,63.62,63.86,63.99,64.12
1117, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.46,63.62,63.86,63.99,64.11
1118, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.46,63.61,63.86,63.99,64.11
1119, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.81,62.45,63.61,63.85,63.98,64.11
1120, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.45,63.61,63.85,63.98,64.10
1121, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.45,63.60,63.84,63.98,64.10
1122, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.44,63.60,63.84,63.97,64.10
1123, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.44,63.59,63.84,63.97,64.09
1124, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.43,63.59,63.83,63.97,64.09
1125, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.80,62.43,63.59,63.83,63.96,64.08
1126, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.43,63.58,63.83,63.96,64.08
1127, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.42,63.58,63.82,63.95,64.08
1128, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.42,63.58,63.82,63.95,64.07
1129, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.42,63.57,63.81,63.95,64.07
1130, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.41,63.57,63.81,63.94,64.07
1131, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.79,62.41,63.56,63.81,63.94,64.06
1132, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.41,63.56,63.80,63.94,64.06
1133, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.40,63.56,63.80,63.93,64.05
1134, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.40,63.55,63.80,63.93,64.05
1135, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.40,63.55,63.79,63.92,64.05
1136, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.39,63.55,63.79,63.92,64.04
1137, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.78,62.39,63.54,63.79,63.92,64.04
1138, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.38,63.54,63.78,63.91,64.04
1139, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.38,63.54,63.78,63.91,64.03
1140, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.38,63.53,63.77,63.91,64.03
1141, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.37,63.53,63.77,63.90,64.02
1142, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.37,63.52,63.77,63.90,64.02
1143, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.77,62.37,63.52,63.76,63.90,64.02
1144, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.36,63.52,63.76,63.89,64.01
1145, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.36,63.51,63.76,63.89,64.01
1146, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.36,63.51,63.75,63.88,64.01
1147, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.35,63.51,63.75,63.88,64.00
1148, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.35,63.50,63.74,63.88,64.00
1149, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.35,63.50,63.74,63.87,63.99
1150, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.76,62.34,63.50,63.74,63.87,63.99
1151, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.34,63.49,63.73,63.87,63.99
1152, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.33,63.49,63.73,63.86,63.98
1153, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.33,63.48,63.73,63.86,63.98
1154, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.33,63.48,63.72,63.85,63.98
1155, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.32,63.48,63.72,63.85,63.97
1156, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.75,62.32,63.47,63.72,63.85,63.97
1157, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.32,63.47,63.71,63.84,63.96
1158, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.31,63.47,63.71,63.84,63.96
1159, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.31,63.46,63.70,63.84,63.96
1160, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.31,63.46,63.70,63.83,63.95
1161, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.30,63.45,63.70,63.83,63.95
1162, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.74,62.30,63.45,63.69,63.82,63.95
1163, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.30,63.45,63.69,63.82,63.94
1164, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.29,63.44,63.69,63.82,63.94
1165, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.29,63.44,63.68,63.81,63.93
1166, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.28,63.44,63.68,63.81,63.93
1167, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.28,63.43,63.68,63.81,63.93
1168, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.73,62.28,63.43,63.67,63.80,63.92
1169, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.27,63.43,63.67,63.80,63.92
1170, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.27,63.42,63.66,63.80,63.92
1171, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.27,63.42,63.66,63.79,63.91
1172, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.26,63.41,63.66,63.79,63.91
1173, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.26,63.41,63.65,63.78,63.91
1174, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.72,62.26,63.41,63.65,63.78,63.90
1175, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.25,63.40,63.65,63.78,63.90
1176, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.25,63.40,63.64,63.77,63.89
1177, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.25,63.40,63.64,63.77,63.89
1178, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.24,63.39,63.63,63.77,63.89
1179, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.24,63.39,63.63,63.76,63.88
1180, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.71,62.23,63.39,63.63,63.76,63.88
1181, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.23,63.38,63.62,63.75,63.88
1182, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.23,63.38,63.62,63.75,63.87
1183, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.22,63.37,63.62,63.75,63.87
1184, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.22,63.37,63.61,63.74,63.86
1185, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.22,63.37,63.61,63.74,63.86
1186, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.70,62.21,63.36,63.61,63.74,63.86
1187, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.21,63.36,63.60,63.73,63.85
1188, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.21,63.36,63.60,63.73,63.85
1189, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.20,63.35,63.59,63.73,63.85
1190, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.20,63.35,63.59,63.72,63.84
1191, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.20,63.35,63.59,63.72,63.84
1192, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.19,63.34,63.58,63.71,63.83
1193, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.69,62.19,63.34,63.58,63.71,63.83
1194, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.68,62.18,63.33,63.58,63.71,63.83
1195, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.68,62.18,63.33,63.57,63.70,63.82
1196, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.68,62.18,63.33,63.57,63.70,63.82
1197, 22.000000, 0.000000, 0.000000, 0.00,0.00,40.68,62.17,63.32,63.56,63.70,63.82
1198, 22.000000, 10.000000, 0.000000, 0.00,0.00,40.68,62.17,63.32,63.56,63.69,63.81
1199, 22.000000, 10.000000, 0.000000, 0.00,0.00,40.68,62.17,63.32,63.56,63.69,63.81
